<!doctype html>
<html lang="zh-CN">
<head>
  <meta charset="utf-8" />
  <meta name="viewport" content="width=device-width, initial-scale=1" />
  <title>冷站实时可调能力建议</title>
  <style>
    :root { --bg:#f5f7fb; --panel:#fff; --line:#d8e0ea; --text:#152033; --muted:#64748b; --blue:#174ea6; --green:#2e7d32; --amber:#b7791f; --gray:#6b7280; --red:#d62728; --orange:#ff7f0e; }
    * { box-sizing: border-box; }
    body { margin:0; background:var(--bg); color:var(--text); font-family:"Microsoft YaHei","Segoe UI",Arial,sans-serif; }
    .app { min-height:100vh; display:grid; grid-template-columns:480px 1fr; }
    aside { background:#fff; border-right:1px solid var(--line); padding:24px 22px; overflow:auto; }
    main { padding:24px 30px 34px; overflow:auto; }
    h1 { margin:0 0 6px; font-size:26px; }
    h2 { margin:24px 0 12px; font-size:18px; }
    .sub,.note { color:var(--muted); font-size:13px; line-height:1.55; }
    label { display:block; font-size:13px; color:#334155; margin-bottom:5px; }
    input,select { width:100%; height:38px; border:1px solid #cbd5e1; border-radius:6px; padding:0 10px; font-size:14px; background:#fff; }
    input:disabled,select:disabled { background:#f1f5f9; color:#64748b; }
    .grid { display:grid; grid-template-columns:1fr 1fr; gap:12px; }
    .wide { grid-column:1 / -1; }
    .mode-panel,.section { background:var(--panel); border:1px solid var(--line); border-radius:8px; padding:16px; margin-top:16px; }
    .mode-row { display:grid; grid-template-columns:1fr 1fr; gap:10px; margin-top:12px; }
    .time-row { display:grid; grid-template-columns:1fr 1fr; gap:10px; margin-top:10px; }
    .control-row { display:grid; grid-template-columns:1fr 1fr; gap:10px; margin-top:12px; }
    button { height:38px; border:0; border-radius:6px; background:var(--blue); color:#fff; font-size:14px; cursor:pointer; }
    button.secondary { background:#e8eef8; color:var(--blue); }
    button:disabled { background:#e2e8f0; color:#94a3b8; cursor:not-allowed; }
    .summary { display:grid; grid-template-columns:repeat(4,minmax(160px,1fr)); gap:14px; margin-top:18px; }
    .metric { background:#fff; border:1px solid var(--line); border-radius:8px; padding:16px; min-height:98px; }
    .metric .name { color:var(--muted); font-size:14px; margin-bottom:9px; }
    .metric .value { font-size:28px; font-weight:700; }
    .metric .unit { font-size:13px; color:var(--muted); margin-left:4px; }
    .status { display:inline-flex; align-items:center; height:34px; border-radius:999px; padding:0 14px; font-weight:700; color:#fff; background:var(--gray); }
    .status.ok { background:var(--green); } .status.mid { background:var(--amber); } .status.no { background:var(--gray); }
    .topline { display:flex; align-items:center; justify-content:space-between; gap:12px; }
    .bar-row { display:grid; grid-template-columns:145px 1fr 102px; align-items:center; gap:12px; margin:12px 0; font-size:14px; }
    .track { height:18px; background:#eef2f7; border-radius:5px; overflow:hidden; }
    .fill { height:100%; width:0; } .stop { background:var(--orange); } .shift { background:var(--red); } .supply { background:#0891b2; } .rebound { background:#7c3aed; }
    .actions { display:grid; grid-template-columns:1fr 1fr; gap:16px; }
    ol,ul { margin:0; padding-left:22px; line-height:1.72; font-size:15px; }
    .operation-summary { font-size:18px; line-height:1.65; }
    @media (max-width:1100px) { .app{grid-template-columns:1fr;} aside{border-right:0;border-bottom:1px solid var(--line);} .summary{grid-template-columns:repeat(2,minmax(160px,1fr));} .actions{grid-template-columns:1fr;} }
  </style>
</head>
<body>
<div class="app">
  <aside>
    <h1>实时运行数据</h1>
    <div class="sub">自动模式下选择时间，其他测点同步到该时刻；手动模式下可以直接输入当前实测值。</div>
    <div class="mode-panel">
      <label>输入模式</label>
      <div class="mode-row"><button id="autoBtn">自动同步</button><button id="manualBtn" class="secondary">手动输入</button></div>
    </div>
    <div class="grid">
      <div class="wide"><label for="timeSelect">数据时间</label><select id="timeSelect"></select></div>
      <div class="wide time-row"><button id="prevTimeBtn" class="secondary">上一时刻</button><button id="nextTimeBtn" class="secondary">下一时刻</button></div>
      <div><label for="cooling_load_kw">当前冷负荷 kW</label><input id="cooling_load_kw" type="number" step="0.01" data-input-field /></div>
      <div><label for="flow_m3h">运行机组冷冻水流量 m3/h（自动）</label><input id="flow_m3h" type="number" step="0.01" disabled /></div>
      <div><label for="power_kw">冷站总功率 kW（自动）</label><input id="power_kw" type="number" step="0.01" disabled /></div>
      <div><label for="total_supply_temp_c">总供水温度 ℃</label><input id="total_supply_temp_c" type="number" step="0.01" data-input-field /></div>
      <div><label for="contract_supply_temp_c">合同供水温度 ℃</label><input id="contract_supply_temp_c" type="number" step="0.01" data-input-field /></div>
      <div><label for="target_response_duration_h">目标响应时长 h</label><input id="target_response_duration_h" type="number" step="0.25" min="0.25" value="2.000000" data-parameter-field /></div>
      <div><label for="ice_inventory_kwh">蓄冰剩余量 kWh</label><input id="ice_inventory_kwh" type="number" step="0.01" data-input-field /></div>
      <div><label for="measured_ice_delta_per_step_kwh">冰量库存差分 kWh</label><input id="measured_ice_delta_per_step_kwh" type="number" step="0.01" data-input-field /></div>
      <div><label for="ice_discharge_on">当前是否释冰</label><select id="ice_discharge_on" data-input-field><option value="yes">是</option><option value="no">否</option></select></div>
      <div><label for="base_chiller_on_count">基载机组运行台数</label><input id="base_chiller_on_count" type="number" step="1" data-input-field /></div>
      <div><label for="dual_chiller_on_count">双工况机组运行台数</label><input id="dual_chiller_on_count" type="number" step="1" data-input-field /></div>
      <div><label for="dual_chiller_mode">双工况冷水机组工况</label><select id="dual_chiller_mode" data-input-field><option value="cooling">制冷</option><option value="ice_making">制冰</option></select></div>
    </div>
    <h2>运行状态参考</h2>
    <div class="grid">
      <div><label for="operation_mode">当前工况（自动判断）</label><input id="operation_mode" type="text" disabled /></div>
      <div><label for="ice_delta_per_step_kwh">用于计算的单步冰量变化 kWh</label><input id="ice_delta_per_step_kwh" type="number" step="0.01" disabled /></div>
      <div><label for="min_chiller_setpoint_c">供水设定温度 ℃（参考）</label><input id="min_chiller_setpoint_c" type="number" step="0.01" disabled /></div>
      <div><label for="current_ice_discharge_power_kw">当前释冰功率 kW（自动计算）</label><input id="current_ice_discharge_power_kw" type="number" step="0.01" disabled /></div>
      <div><label for="base_chiller_power_kw">基载冷机电功率 kW（自动计算）</label><input id="base_chiller_power_kw" type="number" step="0.01" disabled /></div>
      <div><label for="dual_chiller_power_kw">双工况冷机电功率 kW（自动计算）</label><input id="dual_chiller_power_kw" type="number" step="0.01" disabled /></div>
    </div>
    <div class="control-row"><button id="calcBtn">重新计算</button><button id="latestBtn" class="secondary">跳到最新</button></div>
    <div class="note">工况判断优先级：1 制冰：双工况运行且出水温度低于0℃；2 释冰：当前是否释冰=是；3 其余按基载/双工况运行台数组合判断。蓄冰余量只代表可用能力，不等于当前正在释冰。</div>
  </aside>
  <main>
    <div class="topline"><div><h1>可调能力与实时建议</h1><div class="sub" id="currentTime"></div></div><div id="levelBadge" class="status">--</div></div>
    <div class="section">
      <h2>系统状态观察</h2>
      <div class="summary">
        <div class="metric"><div class="name">系统总电功率</div><span class="value" id="systemPower">--</span><span class="unit">kW</span></div>
        <div class="metric"><div class="name">冷水机组电功率</div><span class="value" id="chillerPower">--</span><span class="unit">kW</span></div>
        <div class="metric"><div class="name">水泵电功率</div><span class="value" id="pumpPower">--</span><span class="unit">kW</span></div>
        <div class="metric"><div class="name">系统总制冷量</div><span class="value" id="systemCooling">--</span><span class="unit">kW</span></div>
        <div class="metric"><div class="name">系统综合COP</div><span class="value" id="systemCop">--</span><span class="unit"></span></div>
        <div class="metric"><div class="name">运行冷冻水流量</div><span class="value" id="systemFlow">--</span><span class="unit">m3/h</span></div>
      </div>
    </div>
    <div class="summary">
      <div class="metric"><div class="name">当前可削减功率</div><span class="value" id="pReduce">--</span><span class="unit">kW</span></div>
      <div class="metric"><div class="name">蓄冰可释冷支撑时长</div><span class="value" id="iceSupportedDuration">--</span><span class="unit">h</span></div>
      <div class="metric"><div class="name">可转移冷量</div><span class="value" id="energy">--</span><span class="unit">kWh</span></div>
      <div class="metric"><div class="name">恢复反弹功率</div><span class="value" id="rebound">--</span><span class="unit">kW</span></div>
    </div>
    <div class="section">
      <h2>功率组成</h2>
      <div class="bar-row"><div>停止制冰削减</div><div class="track"><div id="stopBar" class="fill stop"></div></div><div id="stopVal">-- kW</div></div>
      <div class="bar-row"><div>释冰替代冷机</div><div class="track"><div id="shiftBar" class="fill shift"></div></div><div id="shiftVal">-- kW</div></div>
      <div class="bar-row"><div>供水温度上调</div><div class="track"><div id="supplyTempBar" class="fill supply"></div></div><div id="supplyTempVal">-- kW</div></div>
      <div class="bar-row"><div>恢复反弹功率</div><div class="track"><div id="reboundBar" class="fill rebound"></div></div><div id="reboundVal">-- kW</div></div>
    </div>
    <div class="section"><h2>当前判断</h2><div class="operation-summary" id="summaryText"></div></div>
    <div class="actions"><div class="section"><h2>建议操作</h2><ol id="actions"></ol></div><div class="section"><h2>约束与提醒</h2><ul id="warnings"></ul></div></div>
  </main>
</div>
<script>
const dataRows = [{"collect_time_iso": "2026-07-07 11:45:00", "cooling_load_kw": 8241.88, "flow_m3h": 788.0, "measured_flow_m3h": 1774.86, "power_kw": 1802.85, "ice_inventory_kwh": 69397.79569999999, "total_supply_temp_c": 4.314236666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.14583, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 699.5600000000001, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.380825228280932}, {"collect_time_iso": "2026-07-07 12:00:00", "cooling_load_kw": 8731.3, "flow_m3h": 788.0, "measured_flow_m3h": 1801.5, "power_kw": 1822.8, "ice_inventory_kwh": 67666.0249, "total_supply_temp_c": 4.208623333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1731.7707999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1731.7707999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.15017, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 674.86, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.200485351339826}, {"collect_time_iso": "2026-07-07 12:15:00", "cooling_load_kw": 9529.79, "flow_m3h": 3188.0, "measured_flow_m3h": 1865.16, "power_kw": 3328.2, "ice_inventory_kwh": 66395.6845, "total_supply_temp_c": 4.033566666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1270.3404000000025, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1270.3404000000025, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.73264, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1405.4699999999998, "dual_chiller_power_kw": 559.32, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.068197041934611}, {"collect_time_iso": "2026-07-07 12:30:00", "cooling_load_kw": 8414.36, "flow_m3h": 3188.0, "measured_flow_m3h": 1816.46, "power_kw": 3866.7, "ice_inventory_kwh": 66048.2049, "total_supply_temp_c": 4.118926666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -347.4795999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -347.4795999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.10503, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1408.11, "dual_chiller_power_kw": 1114.68, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.032011867601179}, {"collect_time_iso": "2026-07-07 12:45:00", "cooling_load_kw": 9753.17, "flow_m3h": 3188.0, "measured_flow_m3h": 1978.28, "power_kw": 3735.75, "ice_inventory_kwh": 66010.2213, "total_supply_temp_c": 3.9713566666666655, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.13542, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1372.56, "dual_chiller_power_kw": 1024.35, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.028056403200359}, {"collect_time_iso": "2026-07-07 13:00:00", "cooling_load_kw": 9169.05, "flow_m3h": 1988.0, "measured_flow_m3h": 1809.26, "power_kw": 2659.05, "ice_inventory_kwh": 65993.6914, "total_supply_temp_c": 3.6762166666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.57292, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1396.2800000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.026335043692594}, {"collect_time_iso": "2026-07-07 13:15:00", "cooling_load_kw": 7819.11, "flow_m3h": 1988.0, "measured_flow_m3h": 1597.18, "power_kw": 2848.8, "ice_inventory_kwh": 65944.8051, "total_supply_temp_c": 4.10301, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.54253, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1708.7, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.021244214510057}, {"collect_time_iso": "2026-07-07 13:30:00", "cooling_load_kw": 7850.08, "flow_m3h": 1988.0, "measured_flow_m3h": 1482.88, "power_kw": 3081.3, "ice_inventory_kwh": 65933.9024, "total_supply_temp_c": 4.095773333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.33854, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1901.75, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.020108849728341}, {"collect_time_iso": "2026-07-07 13:45:00", "cooling_load_kw": 8083.27, "flow_m3h": 1988.0, "measured_flow_m3h": 1515.99, "power_kw": 3027.3, "ice_inventory_kwh": 65917.7242, "total_supply_temp_c": 4.108796666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.178200000007678, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.00868, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1948.61, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.018424114890954}, {"collect_time_iso": "2026-07-07 14:00:00", "cooling_load_kw": 9458.43, "flow_m3h": 1988.0, "measured_flow_m3h": 1781.82, "power_kw": 3068.4, "ice_inventory_kwh": 65906.8215, "total_supply_temp_c": 3.443286666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.87847, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1876.9, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.017288750109237}, {"collect_time_iso": "2026-07-07 14:15:00", "cooling_load_kw": 8787.8, "flow_m3h": 788.0, "measured_flow_m3h": 1821.84, "power_kw": 1596.15, "ice_inventory_kwh": 65429.2129, "total_supply_temp_c": 4.516783333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -477.6085999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -477.6085999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.76997, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 654.08, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.967552447735958}, {"collect_time_iso": "2026-07-07 14:30:00", "cooling_load_kw": 8817.66, "flow_m3h": 788.0, "measured_flow_m3h": 1864.52, "power_kw": 1808.7, "ice_inventory_kwh": 63805.7657, "total_supply_temp_c": 4.234666666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1623.4472000000076, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1623.4472000000076, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.82639, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 772.3800000000001, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.798492969271264}, {"collect_time_iso": "2026-07-07 14:45:00", "cooling_load_kw": 7882.69, "flow_m3h": 788.0, "measured_flow_m3h": 1727.63, "power_kw": 1806.9, "ice_inventory_kwh": 61954.4169, "total_supply_temp_c": 4.129053333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1851.3487999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1851.3487999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.85243, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 778.86, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.605700704401649}, {"collect_time_iso": "2026-07-07 15:00:00", "cooling_load_kw": 8569.725, "flow_m3h": 788.0, "measured_flow_m3h": 1808.29, "power_kw": 1820.4, "ice_inventory_kwh": 60222.47025, "total_supply_temp_c": 4.092883333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1731.9466500000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1731.9466500000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.11111, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 755.4599999999999, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.425342515125352}, {"collect_time_iso": "2026-07-07 15:15:00", "cooling_load_kw": 9256.76, "flow_m3h": 788.0, "measured_flow_m3h": 1888.95, "power_kw": 1833.9, "ice_inventory_kwh": 58490.52359999999, "total_supply_temp_c": 4.056713333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1731.9466500000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1731.9466500000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.36979, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 732.0600000000001, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.244984325849054}, {"collect_time_iso": "2026-07-07 15:30:00", "cooling_load_kw": 9348.97, "flow_m3h": 788.0, "measured_flow_m3h": 1810.74, "power_kw": 1791.75, "ice_inventory_kwh": 56416.5487, "total_supply_temp_c": 3.940973333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2073.974899999996, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2073.974899999996, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.57552, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 708.66, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.029008644630187}, {"collect_time_iso": "2026-07-07 15:45:00", "cooling_load_kw": 9212.81, "flow_m3h": 788.0, "measured_flow_m3h": 1787.43, "power_kw": 1847.4, "ice_inventory_kwh": 54380.9091, "total_supply_temp_c": 3.8802066666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2035.6396000000038, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2035.6396000000038, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.17621, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 750.2199999999999, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.817025052482515}, {"collect_time_iso": "2026-07-07 16:00:00", "cooling_load_kw": 8371.27, "flow_m3h": 788.0, "measured_flow_m3h": 1718.32, "power_kw": 1878.6, "ice_inventory_kwh": 52540.463, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1840.4460999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1840.4460999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.71441, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 773.66, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.625368152394616}, {"collect_time_iso": "2026-07-07 16:15:00", "cooling_load_kw": 9374.06, "flow_m3h": 788.0, "measured_flow_m3h": 1787.48, "power_kw": 2013.15, "ice_inventory_kwh": 50689.1142, "total_supply_temp_c": 4.123263333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1851.3487999999986, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1851.3487999999986, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.58854, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 790.5600000000001, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.432575887525}, {"collect_time_iso": "2026-07-07 16:30:00", "cooling_load_kw": 9416.61, "flow_m3h": 788.0, "measured_flow_m3h": 1740.54, "power_kw": 2018.55, "ice_inventory_kwh": 48772.3492, "total_supply_temp_c": 3.955436666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1916.7649999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1916.7649999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.68403, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 784.0600000000001, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.232971433965083}, {"collect_time_iso": "2026-07-07 16:45:00", "cooling_load_kw": 10121.6, "flow_m3h": 788.0, "measured_flow_m3h": 1839.34, "power_kw": 2090.4, "ice_inventory_kwh": 46796.1469, "total_supply_temp_c": 4.026330000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1976.2022999999986, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1976.2022999999986, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.45833, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 819.16, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.027177411111288}, {"collect_time_iso": "2026-07-07 17:00:00", "cooling_load_kw": 9612.7, "flow_m3h": 788.0, "measured_flow_m3h": 1877.82, "power_kw": 2083.65, "ice_inventory_kwh": 44771.0583, "total_supply_temp_c": 4.181133333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2025.0886000000037, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2025.0886000000037, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.28733, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 820.48, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.816292559074956}, {"collect_time_iso": "2026-07-07 17:15:00", "cooling_load_kw": 9451.91, "flow_m3h": 788.0, "measured_flow_m3h": 1862.15, "power_kw": 2008.05, "ice_inventory_kwh": 42648.1971, "total_supply_temp_c": 4.130496666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2122.861200000001, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2122.861200000001, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.05295, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 771.0600000000001, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.5952260486735503}, {"collect_time_iso": "2026-07-07 17:30:00", "cooling_load_kw": 8085.44, "flow_m3h": 1988.0, "measured_flow_m3h": 2221.39, "power_kw": 2656.95, "ice_inventory_kwh": 40514.7849, "total_supply_temp_c": 3.8368066666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2133.4121999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2133.4121999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.15278, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1359.09, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.373060798160805}, {"collect_time_iso": "2026-07-07 17:45:00", "cooling_load_kw": 8256.16, "flow_m3h": 1988.0, "measured_flow_m3h": 1565.39, "power_kw": 3153.0, "ice_inventory_kwh": 39222.63909999999, "total_supply_temp_c": 5.7364, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1292.1458000000052, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1292.1458000000052, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.16146, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1942.59, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.238501759192155}, {"collect_time_iso": "2026-07-07 18:00:00", "cooling_load_kw": 11523.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2006.06, "power_kw": 4152.0, "ice_inventory_kwh": 38652.5334, "total_supply_temp_c": 4.972513333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -570.1056999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -570.1056999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.80642, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1862.42, "dual_chiller_power_kw": 820.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.179133168509472}, {"collect_time_iso": "2026-07-07 18:15:00", "cooling_load_kw": 9596.78, "flow_m3h": 3188.0, "measured_flow_m3h": 1882.56, "power_kw": 3969.3, "ice_inventory_kwh": 38196.3785, "total_supply_temp_c": 4.662909999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -456.15490000000256, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -456.15490000000256, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.19184, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1498.56, "dual_chiller_power_kw": 1170.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.1316309710292494}, {"collect_time_iso": "2026-07-07 18:30:00", "cooling_load_kw": 8453.38, "flow_m3h": 3188.0, "measured_flow_m3h": 1861.32, "power_kw": 3459.0, "ice_inventory_kwh": 37935.7688, "total_supply_temp_c": 4.1869233333333336, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -260.6097000000013, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -260.6097000000013, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.36111, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1300.44, "dual_chiller_power_kw": 852.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.104492090279176}, {"collect_time_iso": "2026-07-07 18:45:00", "cooling_load_kw": 7675.47, "flow_m3h": 1988.0, "measured_flow_m3h": 1778.02, "power_kw": 2325.15, "ice_inventory_kwh": 37772.9317, "total_supply_temp_c": 3.9959499999999992, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -162.83709999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.49739, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1207.08, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0875348678941776}, {"collect_time_iso": "2026-07-07 19:00:00", "cooling_load_kw": 7613.03, "flow_m3h": 1988.0, "measured_flow_m3h": 1635.79, "power_kw": 2448.15, "ice_inventory_kwh": 37658.9809, "total_supply_temp_c": 3.914933333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -113.95079999999874, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.41927, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1488.59, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.075668474691717}, {"collect_time_iso": "2026-07-07 19:15:00", "cooling_load_kw": 6628.72, "flow_m3h": 1988.0, "measured_flow_m3h": 1464.56, "power_kw": 2604.75, "ice_inventory_kwh": 37550.3056, "total_supply_temp_c": 3.87587, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -108.67530000000511, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.92882, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1606.78, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.064351451544925}, {"collect_time_iso": "2026-07-07 19:30:00", "cooling_load_kw": 6969.44, "flow_m3h": 1988.0, "measured_flow_m3h": 1495.53, "power_kw": 2572.3500000000004, "ice_inventory_kwh": 37496.1438, "total_supply_temp_c": 3.8628466666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -54.16179999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.62066, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1587.79, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.058711252306718}, {"collect_time_iso": "2026-07-07 19:45:00", "cooling_load_kw": 6875.38, "flow_m3h": 1988.0, "measured_flow_m3h": 1488.61, "power_kw": 2614.5, "ice_inventory_kwh": 37431.0793, "total_supply_temp_c": 3.965566666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -65.0645, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.38628, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1610.0300000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.051935688286794}, {"collect_time_iso": "2026-07-07 20:00:00", "cooling_load_kw": 6565.94, "flow_m3h": 1988.0, "measured_flow_m3h": 1451.59, "power_kw": 2581.95, "ice_inventory_kwh": 37371.2903, "total_supply_temp_c": 4.045136666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.29948, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1593.33, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.04570949432254}, {"collect_time_iso": "2026-07-07 20:15:00", "cooling_load_kw": 6996.54, "flow_m3h": 1988.0, "measured_flow_m3h": 1503.2, "power_kw": 2557.95, "ice_inventory_kwh": 37322.404, "total_supply_temp_c": 4.063946666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.88629999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.23872, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1573.52, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0406186651400025}, {"collect_time_iso": "2026-07-07 20:30:00", "cooling_load_kw": 6677.7, "flow_m3h": 1988.0, "measured_flow_m3h": 1492.62, "power_kw": 2511.75, "ice_inventory_kwh": 37284.4204, "total_supply_temp_c": 4.0842, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.20399, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1534.6799999999998, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0366632007391825}, {"collect_time_iso": "2026-07-07 20:45:00", "cooling_load_kw": 6263.64, "flow_m3h": 1988.0, "measured_flow_m3h": 1445.72, "power_kw": 2473.5, "ice_inventory_kwh": 37251.7123, "total_supply_temp_c": 4.081306666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.18663, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1508.0, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0332571063940312}, {"collect_time_iso": "2026-07-07 21:00:00", "cooling_load_kw": 6730.27, "flow_m3h": 1988.0, "measured_flow_m3h": 1494.92, "power_kw": 2496.9, "ice_inventory_kwh": 37224.6314, "total_supply_temp_c": 4.07118, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.08089999999616, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.19531, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1499.29, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0304370067749278}, {"collect_time_iso": "2026-07-07 21:15:00", "cooling_load_kw": 6267.89, "flow_m3h": 1988.0, "measured_flow_m3h": 1447.95, "power_kw": 2544.15, "ice_inventory_kwh": 37191.9233, "total_supply_temp_c": 4.079863333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.20399, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1478.5500000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0270309124297765}, {"collect_time_iso": "2026-07-07 21:30:00", "cooling_load_kw": 6460.9, "flow_m3h": 1988.0, "measured_flow_m3h": 1457.43, "power_kw": 2567.7, "ice_inventory_kwh": 37159.5669, "total_supply_temp_c": 4.12905, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.356399999996164, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.22135, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1492.24, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.023661442755004}, {"collect_time_iso": "2026-07-07 21:45:00", "cooling_load_kw": 6930.86, "flow_m3h": 1988.0, "measured_flow_m3h": 1547.32, "power_kw": 2543.4, "ice_inventory_kwh": 37137.7615, "total_supply_temp_c": 4.159433333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.24306, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1485.26, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.02139071319157}, {"collect_time_iso": "2026-07-07 22:00:00", "cooling_load_kw": 7225.01, "flow_m3h": 1988.0, "measured_flow_m3h": 1583.14, "power_kw": 2508.6, "ice_inventory_kwh": 37115.9561, "total_supply_temp_c": 4.172453333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.28646, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1455.58, "dual_chiller_power_kw": 3.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.019119983628136}, {"collect_time_iso": "2026-07-07 22:15:00", "cooling_load_kw": 6093.76, "flow_m3h": 1988.0, "measured_flow_m3h": 1433.32, "power_kw": 2496.75, "ice_inventory_kwh": 37105.0534, "total_supply_temp_c": 4.191263333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.3125, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1451.11, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.017984618846419}, {"collect_time_iso": "2026-07-07 22:30:00", "cooling_load_kw": 7060.72, "flow_m3h": 1988.0, "measured_flow_m3h": 1585.14, "power_kw": 2447.85, "ice_inventory_kwh": 37088.8752, "total_supply_temp_c": 4.207176666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.33854, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1409.1, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.016299884009033}, {"collect_time_iso": "2026-07-07 22:45:00", "cooling_load_kw": 5900.43, "flow_m3h": 1988.0, "measured_flow_m3h": 1428.15, "power_kw": 2422.8, "ice_inventory_kwh": 37067.0698, "total_supply_temp_c": 4.207176666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.37761, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1392.34, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0140291544455984}, {"collect_time_iso": "2026-07-07 23:00:00", "cooling_load_kw": 6097.91, "flow_m3h": 1988.0, "measured_flow_m3h": 1466.69, "power_kw": 2387.1, "ice_inventory_kwh": 37034.7134, "total_supply_temp_c": 4.212963333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.356399999996164, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.40799, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1364.15, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.010659684770826}, {"collect_time_iso": "2026-07-07 23:15:00", "cooling_load_kw": 5781.24, "flow_m3h": 1988.0, "measured_flow_m3h": 1424.16, "power_kw": 2394.6, "ice_inventory_kwh": 37018.1835, "total_supply_temp_c": 4.20573, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.43837, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1374.15, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.008938325263061}, {"collect_time_iso": "2026-07-07 23:30:00", "cooling_load_kw": 5640.95, "flow_m3h": 1988.0, "measured_flow_m3h": 1448.09, "power_kw": 2243.7, "ice_inventory_kwh": 37023.8107, "total_supply_temp_c": 4.21875, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.627200000001279, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.47309, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1256.23, "dual_chiller_power_kw": 3.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.009524319989109}, {"collect_time_iso": "2026-07-07 23:45:00", "cooling_load_kw": 5221.75, "flow_m3h": 1988.0, "measured_flow_m3h": 1400.98, "power_kw": 2240.7, "ice_inventory_kwh": 36991.1026, "total_supply_temp_c": 4.247683333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.49479, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1248.21, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.006118225643958}, {"collect_time_iso": "2026-07-08 00:00:00", "cooling_load_kw": 5414.16, "flow_m3h": 1988.0, "measured_flow_m3h": 1432.83, "power_kw": 2175.3, "ice_inventory_kwh": 36980.1999, "total_supply_temp_c": 4.285303333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.52083, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1196.88, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0049828608622406}, {"collect_time_iso": "2026-07-08 00:15:00", "cooling_load_kw": 4393.62, "flow_m3h": 2400.0, "measured_flow_m3h": 1111.66, "power_kw": 2707.95, "ice_inventory_kwh": 36665.4284, "total_supply_temp_c": 4.31713, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -314.7715, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1159.9889913793104, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.52344, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 868.8, "dual_chiller_power_kw": 1057.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 2.9722037808739614}, {"collect_time_iso": "2026-07-08 00:30:00", "cooling_load_kw": 4460.06, "flow_m3h": 2400.0, "measured_flow_m3h": 1041.71, "power_kw": 2822.85, "ice_inventory_kwh": 37034.7134, "total_supply_temp_c": 4.337386666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 369.28499999999997, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1120.0832025862069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.07292, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1017.39, "dual_chiller_power_kw": 1076.16, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.010659684770826}, {"collect_time_iso": "2026-07-08 00:45:00", "cooling_load_kw": 4846.23, "flow_m3h": 2400.0, "measured_flow_m3h": 1046.72, "power_kw": 2838.45, "ice_inventory_kwh": 37794.7371, "total_supply_temp_c": 4.360533333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 760.0236999999947, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1114.6060334051724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.28559, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1082.28, "dual_chiller_power_kw": 1068.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.0898055974576115}, {"collect_time_iso": "2026-07-08 01:00:00", "cooling_load_kw": 4782.55, "flow_m3h": 2400.0, "measured_flow_m3h": 1043.66, "power_kw": 2834.55, "ice_inventory_kwh": 38684.8898, "total_supply_temp_c": 4.36198, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 890.1527000000013, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.581922413793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.44184, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1087.68, "dual_chiller_power_kw": 1068.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.1825026381842445}, {"collect_time_iso": "2026-07-08 01:15:00", "cooling_load_kw": 5435.05, "flow_m3h": 2400.0, "measured_flow_m3h": 1171.13, "power_kw": 2831.7, "ice_inventory_kwh": 39640.4587, "total_supply_temp_c": 4.359083333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 955.5689000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.010869612069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.54167, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1087.86, "dual_chiller_power_kw": 1064.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.2820118676011805}, {"collect_time_iso": "2026-07-08 01:30:00", "cooling_load_kw": 4958.16, "flow_m3h": 2400.0, "measured_flow_m3h": 1075.25, "power_kw": 2830.8, "ice_inventory_kwh": 40661.4438, "total_supply_temp_c": 4.36921, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1020.9850999999974, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.3342640086207, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.60677, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1087.71, "dual_chiller_power_kw": 1062.36, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.388333285708417}, {"collect_time_iso": "2026-07-08 01:45:00", "cooling_load_kw": 5063.46, "flow_m3h": 2400.0, "measured_flow_m3h": 1077.46, "power_kw": 2832.45, "ice_inventory_kwh": 41730.9635, "total_supply_temp_c": 4.377893333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.4400743534484, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.64149, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1088.7, "dual_chiller_power_kw": 1060.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.499708908327813}, {"collect_time_iso": "2026-07-08 02:00:00", "cooling_load_kw": 4688.16, "flow_m3h": 2400.0, "measured_flow_m3h": 1045.96, "power_kw": 2828.1, "ice_inventory_kwh": 42821.9369, "total_supply_temp_c": 4.385126666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1090.9734000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.8812058189656, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.66319, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1086.54, "dual_chiller_power_kw": 1059.63, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.613318635840266}, {"collect_time_iso": "2026-07-08 02:15:00", "cooling_load_kw": 4990.69, "flow_m3h": 2400.0, "measured_flow_m3h": 1085.19, "power_kw": 2833.05, "ice_inventory_kwh": 43924.1647, "total_supply_temp_c": 4.38802, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1102.2277999999988, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.769432112069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.66753, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1089.99, "dual_chiller_power_kw": 1057.98, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.728100352804813}, {"collect_time_iso": "2026-07-08 02:30:00", "cooling_load_kw": 5769.68, "flow_m3h": 2400.0, "measured_flow_m3h": 1193.97, "power_kw": 2840.1, "ice_inventory_kwh": 45010.2143, "total_supply_temp_c": 4.40104, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1086.0495999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.3220797413794, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.6849, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1093.56, "dual_chiller_power_kw": 1061.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.841197334931974}, {"collect_time_iso": "2026-07-08 02:45:00", "cooling_load_kw": 4381.21, "flow_m3h": 2400.0, "measured_flow_m3h": 1000.78, "power_kw": 2901.3, "ice_inventory_kwh": 46095.9122, "total_supply_temp_c": 4.40972, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1085.6979000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.4278900862068, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.71962, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1097.88, "dual_chiller_power_kw": 1060.83, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9542576923887567}, {"collect_time_iso": "2026-07-08 03:00:00", "cooling_load_kw": 4770.74, "flow_m3h": 2400.0, "measured_flow_m3h": 1055.26, "power_kw": 2965.95, "ice_inventory_kwh": 47176.3346, "total_supply_temp_c": 4.418403333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.422399999996, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.7572478448276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.74566, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1100.67, "dual_chiller_power_kw": 1059.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.06676867978987}, {"collect_time_iso": "2026-07-08 03:15:00", "cooling_load_kw": 5114.19, "flow_m3h": 2400.0, "measured_flow_m3h": 1076.56, "power_kw": 2968.05, "ice_inventory_kwh": 48240.2271, "total_supply_temp_c": 4.422743333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1063.8925, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.8630581896552, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.78038, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1105.32, "dual_chiller_power_kw": 1057.08, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.177558307683219}, {"collect_time_iso": "2026-07-08 03:30:00", "cooling_load_kw": 4627.71, "flow_m3h": 2400.0, "measured_flow_m3h": 1030.84, "power_kw": 2965.8, "ice_inventory_kwh": 49320.6495, "total_supply_temp_c": 4.435763333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.4224000000024, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.0806422413793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.81076, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1105.92, "dual_chiller_power_kw": 1059.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.290069295084333}, {"collect_time_iso": "2026-07-08 03:45:00", "cooling_load_kw": 4409.64, "flow_m3h": 2400.0, "measured_flow_m3h": 964.503, "power_kw": 2925.9, "ice_inventory_kwh": 50406.6991, "total_supply_temp_c": 4.454573333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1086.0495999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.4097424568965, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.83681, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1093.44, "dual_chiller_power_kw": 1056.36, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.403166277211493}, {"collect_time_iso": "2026-07-08 04:00:00", "cooling_load_kw": 5099.33, "flow_m3h": 2400.0, "measured_flow_m3h": 999.522, "power_kw": 2907.0, "ice_inventory_kwh": 51492.397, "total_supply_temp_c": 4.4603600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1085.6979000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.5155528017242, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.87153, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1069.59, "dual_chiller_power_kw": 1055.4, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.516226634668276}, {"collect_time_iso": "2026-07-08 04:15:00", "cooling_load_kw": 5105.49, "flow_m3h": 2400.0, "measured_flow_m3h": 1001.83, "power_kw": 2916.3, "ice_inventory_kwh": 52556.6412, "total_supply_temp_c": 4.471933333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2442000000015, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.7331368534483, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.90191, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1077.84, "dual_chiller_power_kw": 1053.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.6270528872320025}, {"collect_time_iso": "2026-07-08 04:30:00", "cooling_load_kw": 4558.98, "flow_m3h": 2400.0, "measured_flow_m3h": 937.641, "power_kw": 2907.75, "ice_inventory_kwh": 53647.9663, "total_supply_temp_c": 4.474826666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1091.3250999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.1742683189655, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.92361, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1070.46, "dual_chiller_power_kw": 1051.62, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.740699239414833}, {"collect_time_iso": "2026-07-08 04:45:00", "cooling_load_kw": 4964.3, "flow_m3h": 2400.0, "measured_flow_m3h": 1005.04, "power_kw": 2939.1, "ice_inventory_kwh": 54738.9397, "total_supply_temp_c": 4.454573333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1090.9734000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.3796681034482, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.03212, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1068.72, "dual_chiller_power_kw": 1089.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.854308966927286}, {"collect_time_iso": "2026-07-08 05:00:00", "cooling_load_kw": 4681.14, "flow_m3h": 2400.0, "measured_flow_m3h": 947.362, "power_kw": 2945.55, "ice_inventory_kwh": 55852.0702, "total_supply_temp_c": 4.43866, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1113.1305, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1094.485478448276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.06684, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1070.58, "dual_chiller_power_kw": 1089.63, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.97022604867355}, {"collect_time_iso": "2026-07-08 05:15:00", "cooling_load_kw": 4973.01, "flow_m3h": 2400.0, "measured_flow_m3h": 991.626, "power_kw": 2896.65, "ice_inventory_kwh": 56981.3789, "total_supply_temp_c": 4.431423333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1129.3087000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1093.1441939655172, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.11892, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1036.59, "dual_chiller_power_kw": 1084.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.087827865257202}, {"collect_time_iso": "2026-07-08 05:30:00", "cooling_load_kw": 4663.75, "flow_m3h": 2400.0, "measured_flow_m3h": 955.766, "power_kw": 2902.8, "ice_inventory_kwh": 58083.6067, "total_supply_temp_c": 4.42419, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1102.2277999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1092.1379730603448, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.15799, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1042.56, "dual_chiller_power_kw": 1078.5, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.202609582221748}, {"collect_time_iso": "2026-07-08 05:45:00", "cooling_load_kw": 4750.29, "flow_m3h": 2400.0, "measured_flow_m3h": 971.223, "power_kw": 2909.7, "ice_inventory_kwh": 59207.2882, "total_supply_temp_c": 4.412616666666668, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1123.6815, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.2437834051725, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.19271, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1046.67, "dual_chiller_power_kw": 1077.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.319625404079351}, {"collect_time_iso": "2026-07-08 06:00:00", "cooling_load_kw": 5707.02, "flow_m3h": 2400.0, "measured_flow_m3h": 1103.36, "power_kw": 2917.65, "ice_inventory_kwh": 60292.9861, "total_supply_temp_c": 4.398146666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1085.6979000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1090.2378200431035, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.23177, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1058.43, "dual_chiller_power_kw": 1072.5, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.432685761536134}, {"collect_time_iso": "2026-07-08 06:15:00", "cooling_load_kw": 5074.46, "flow_m3h": 2400.0, "measured_flow_m3h": 979.597, "power_kw": 2915.7, "ice_inventory_kwh": 61411.3921, "total_supply_temp_c": 4.3967, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1118.406, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1089.343630387931, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.26649, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1063.68, "dual_chiller_power_kw": 1071.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.549152213338068}, {"collect_time_iso": "2026-07-08 06:30:00", "cooling_load_kw": 5625.68, "flow_m3h": 3188.0, "measured_flow_m3h": 1366.83, "power_kw": 3911.25, "ice_inventory_kwh": 62529.79809999999, "total_supply_temp_c": 4.398146666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1118.406, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1088.5609568965517, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.29688, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1483.14, "dual_chiller_power_kw": 1071.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.665618665140001}, {"collect_time_iso": "2026-07-08 06:45:00", "cooling_load_kw": 6224.4, "flow_m3h": 3188.0, "measured_flow_m3h": 1393.61, "power_kw": 3960.75, "ice_inventory_kwh": 63664.734, "total_supply_temp_c": 4.40972, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1134.9359000000024, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1087.4432198275863, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.34028, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1483.22, "dual_chiller_power_kw": 1064.79, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.7838064764497}, {"collect_time_iso": "2026-07-08 07:00:00", "cooling_load_kw": 5788.49, "flow_m3h": 3188.0, "measured_flow_m3h": 1426.97, "power_kw": 3637.05, "ice_inventory_kwh": 64799.3182, "total_supply_temp_c": 4.47917, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1134.5841999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1086.1019353448276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.39236, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1303.08, "dual_chiller_power_kw": 1064.16, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.90195766308902}, {"collect_time_iso": "2026-07-08 07:15:00", "cooling_load_kw": 5380.78, "flow_m3h": 3188.0, "measured_flow_m3h": 1385.43, "power_kw": 3521.8500000000004, "ice_inventory_kwh": 65890.6433, "total_supply_temp_c": 4.495080000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1091.3251000000103, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1084.760650862069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.44444, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1249.16, "dual_chiller_power_kw": 1056.3, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.01560401527185}, {"collect_time_iso": "2026-07-08 07:30:00", "cooling_load_kw": 5813.99, "flow_m3h": 3188.0, "measured_flow_m3h": 1461.39, "power_kw": 3541.3500000000004, "ice_inventory_kwh": 67047.0329, "total_supply_temp_c": 4.479166666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1156.3895999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1082.189598060345, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.54427, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1249.07, "dual_chiller_power_kw": 1080.15, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.136025931474605}, {"collect_time_iso": "2026-07-08 07:45:00", "cooling_load_kw": 5726.18, "flow_m3h": 3188.0, "measured_flow_m3h": 1419.56, "power_kw": 3511.65, "ice_inventory_kwh": 68198.147, "total_supply_temp_c": 4.4864, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1151.1140999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1080.2891875, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.61806, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1221.61, "dual_chiller_power_kw": 1078.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.255898477621689}, {"collect_time_iso": "2026-07-08 08:00:00", "cooling_load_kw": 5602.65, "flow_m3h": 1988.0, "measured_flow_m3h": 1402.32, "power_kw": 2223.45, "ice_inventory_kwh": 69354.53659999999, "total_supply_temp_c": 4.49074, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1156.3895999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.50608, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1301.68, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.376320393824442}, {"collect_time_iso": "2026-07-08 08:15:00", "cooling_load_kw": 6174.87, "flow_m3h": 1988.0, "measured_flow_m3h": 1454.12, "power_kw": 2248.65, "ice_inventory_kwh": 69805.0643, "total_supply_temp_c": 4.49508, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 450.52770000000766, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.50608, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1323.11, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.423236596578619}, {"collect_time_iso": "2026-07-08 08:30:00", "cooling_load_kw": 6093.47, "flow_m3h": 1988.0, "measured_flow_m3h": 1407.98, "power_kw": 2349.3, "ice_inventory_kwh": 69935.1933, "total_supply_temp_c": 4.492186666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 130.129, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.64497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1397.96, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.436787724618466}, {"collect_time_iso": "2026-07-08 08:45:00", "cooling_load_kw": 6641.33, "flow_m3h": 1988.0, "measured_flow_m3h": 1463.55, "power_kw": 2408.7, "ice_inventory_kwh": 70005.885, "total_supply_temp_c": 4.492186666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 70.69169999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.89236, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1444.96, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.444149283364437}, {"collect_time_iso": "2026-07-08 09:00:00", "cooling_load_kw": 6805.76, "flow_m3h": 1988.0, "measured_flow_m3h": 1448.57, "power_kw": 2602.5, "ice_inventory_kwh": 70043.8686, "total_supply_temp_c": 4.50087, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.03559, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1596.1, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.448104747765258}, {"collect_time_iso": "2026-07-08 09:15:00", "cooling_load_kw": 7833.67, "flow_m3h": 1988.0, "measured_flow_m3h": 1508.78, "power_kw": 2715.6, "ice_inventory_kwh": 70070.9495, "total_supply_temp_c": 4.508103333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.08767, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1686.1799999999998, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.4509248473843614}, {"collect_time_iso": "2026-07-08 09:30:00", "cooling_load_kw": 10151.5, "flow_m3h": 1988.0, "measured_flow_m3h": 1832.11, "power_kw": 2547.0, "ice_inventory_kwh": 70119.8358, "total_supply_temp_c": 3.841146666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.69618, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1468.38, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.456015676566898}, {"collect_time_iso": "2026-07-08 09:45:00", "cooling_load_kw": 6935.79, "flow_m3h": 1988.0, "measured_flow_m3h": 1802.11, "power_kw": 2729.55, "ice_inventory_kwh": 70108.9331, "total_supply_temp_c": 5.457176666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.08333, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1325.61, "dual_chiller_power_kw": 6.06, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.454880311785181}, {"collect_time_iso": "2026-07-08 10:00:00", "cooling_load_kw": 9888.52, "flow_m3h": 3188.0, "measured_flow_m3h": 1911.41, "power_kw": 4036.8, "ice_inventory_kwh": 70130.73849999999, "total_supply_temp_c": 4.373553333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1582.12, "dual_chiller_power_kw": 976.47, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.457151041348615}, {"collect_time_iso": "2026-07-08 10:15:00", "cooling_load_kw": 9744.78, "flow_m3h": 1988.0, "measured_flow_m3h": 1859.29, "power_kw": 2687.1000000000004, "ice_inventory_kwh": 69734.3726, "total_supply_temp_c": 4.35764, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -396.3659000000025, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -396.3659000000025, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.87066, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1444.0700000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.415875037832647}, {"collect_time_iso": "2026-07-08 10:30:00", "cooling_load_kw": 9828.26, "flow_m3h": 1988.0, "measured_flow_m3h": 1968.53, "power_kw": 2737.95, "ice_inventory_kwh": 68719.3664, "total_supply_temp_c": 4.32002, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1015.0061999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1015.0061999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.6276, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1476.14, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.310176239121836}, {"collect_time_iso": "2026-07-08 10:45:00", "cooling_load_kw": 9506.8, "flow_m3h": 1988.0, "measured_flow_m3h": 1879.53, "power_kw": 2668.2, "ice_inventory_kwh": 67752.89480000001, "total_supply_temp_c": 4.421293333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -966.4715999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -966.4715999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.99653, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1424.35, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.209531644923184}, {"collect_time_iso": "2026-07-08 11:00:00", "cooling_load_kw": 9095.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1915.24, "power_kw": 2816.25, "ice_inventory_kwh": 66835.3095, "total_supply_temp_c": 4.43287, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -917.5853000000051, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -917.5853000000051, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.80122, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1529.63, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.113977879907069}, {"collect_time_iso": "2026-07-08 11:15:00", "cooling_load_kw": 8839.36, "flow_m3h": 1988.0, "measured_flow_m3h": 1792.34, "power_kw": 2716.65, "ice_inventory_kwh": 65852.65969999999, "total_supply_temp_c": 4.379336666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -982.6498000000051, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -982.6498000000051, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.01823, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1459.48, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.011648550871029}, {"collect_time_iso": "2026-07-08 11:30:00", "cooling_load_kw": 9369.47, "flow_m3h": 1988.0, "measured_flow_m3h": 1963.0, "power_kw": 2723.7, "ice_inventory_kwh": 64902.3663, "total_supply_temp_c": 4.386573333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -950.2933999999898, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -950.2933999999898, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.76649, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1491.78, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.912688691509764}, {"collect_time_iso": "2026-07-08 11:45:00", "cooling_load_kw": 9604.61, "flow_m3h": 1988.0, "measured_flow_m3h": 1882.12, "power_kw": 2585.55, "ice_inventory_kwh": 63925.34369999999, "total_supply_temp_c": 4.376446666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -977.0226000000102, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -977.0226000000102, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04861, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1455.67, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.810945357199772}, {"collect_time_iso": "2026-07-08 12:00:00", "cooling_load_kw": 9480.96, "flow_m3h": 1988.0, "measured_flow_m3h": 1865.46, "power_kw": 2934.6, "ice_inventory_kwh": 62947.9694, "total_supply_temp_c": 4.37066, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -977.3742999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -977.3742999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.90538, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1581.34, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.709165398219404}, {"collect_time_iso": "2026-07-08 12:15:00", "cooling_load_kw": 9152.08, "flow_m3h": 3188.0, "measured_flow_m3h": 1867.16, "power_kw": 3990.15, "ice_inventory_kwh": 62714.4406, "total_supply_temp_c": 4.38368, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -233.5288000000051, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -233.5288000000051, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.06424, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1642.8, "dual_chiller_power_kw": 993.42, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.684846617088434}, {"collect_time_iso": "2026-07-08 12:30:00", "cooling_load_kw": 10240.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1902.79, "power_kw": 2992.2, "ice_inventory_kwh": 62448.5554, "total_supply_temp_c": 4.304106666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -265.8851999999949, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -265.8851999999949, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.35677, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1726.13, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.657158366282691}, {"collect_time_iso": "2026-07-08 12:45:00", "cooling_load_kw": 9888.98, "flow_m3h": 1988.0, "measured_flow_m3h": 1895.6, "power_kw": 2887.8, "ice_inventory_kwh": 61514.7919, "total_supply_temp_c": 4.38368, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -933.7635, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -933.7635, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.33507, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1679.62, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.5599198664291904}, {"collect_time_iso": "2026-07-08 13:00:00", "cooling_load_kw": 10596.8, "flow_m3h": 3188.0, "measured_flow_m3h": 1930.71, "power_kw": 4012.8, "ice_inventory_kwh": 61069.5397, "total_supply_temp_c": 4.215856666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -445.2522000000077, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -445.2522000000077, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.96875, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1699.04, "dual_chiller_power_kw": 968.16, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.513553033730684}, {"collect_time_iso": "2026-07-08 13:15:00", "cooling_load_kw": 9851.93, "flow_m3h": 1988.0, "measured_flow_m3h": 1892.76, "power_kw": 2895.3, "ice_inventory_kwh": 60895.7999, "total_supply_temp_c": 4.7989033333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -173.73979999999233, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.33073, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1689.88, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.495460446563969}, {"collect_time_iso": "2026-07-08 13:30:00", "cooling_load_kw": 10100.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1946.42, "power_kw": 2913.15, "ice_inventory_kwh": 60130.149, "total_supply_temp_c": 4.411169999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -765.6509000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -765.6509000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.07031, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1654.4299999999998, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.415728539151136}, {"collect_time_iso": "2026-07-08 13:45:00", "cooling_load_kw": 10191.1, "flow_m3h": 1988.0, "measured_flow_m3h": 1935.76, "power_kw": 3064.8, "ice_inventory_kwh": 59049.7266, "total_supply_temp_c": 4.3344933333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1080.4224000000024, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1080.4224000000024, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97483, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1715.3, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.303217551750022}, {"collect_time_iso": "2026-07-08 14:00:00", "cooling_load_kw": 9498.11, "flow_m3h": 1988.0, "measured_flow_m3h": 1944.26, "power_kw": 3059.1, "ice_inventory_kwh": 58023.81769999999, "total_supply_temp_c": 4.292533333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1025.9089000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1025.9089000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.64931, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1711.05, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.196383388257493}, {"collect_time_iso": "2026-07-08 14:15:00", "cooling_load_kw": 9609.51, "flow_m3h": 3188.0, "measured_flow_m3h": 1947.91, "power_kw": 4299.0, "ice_inventory_kwh": 57453.712, "total_supply_temp_c": 4.654223333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -570.1056999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -570.1056999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.55035, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1902.47, "dual_chiller_power_kw": 860.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.13701479757481}, {"collect_time_iso": "2026-07-08 14:30:00", "cooling_load_kw": 11151.2, "flow_m3h": 3188.0, "measured_flow_m3h": 1949.63, "power_kw": 4046.1, "ice_inventory_kwh": 57361.5666, "total_supply_temp_c": 4.189816666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -92.14540000000255, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.23785, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1838.54, "dual_chiller_power_kw": 801.06, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.127419133935783}, {"collect_time_iso": "2026-07-08 14:45:00", "cooling_load_kw": 9917.18, "flow_m3h": 3188.0, "measured_flow_m3h": 1900.84, "power_kw": 3801.6, "ice_inventory_kwh": 57350.6639, "total_supply_temp_c": 4.2202, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1637.88, "dual_chiller_power_kw": 808.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.126283769154065}, {"collect_time_iso": "2026-07-08 15:00:00", "cooling_load_kw": 9938.09, "flow_m3h": 1988.0, "measured_flow_m3h": 1954.95, "power_kw": 2899.5, "ice_inventory_kwh": 57323.2313, "total_supply_temp_c": 4.150753333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.432600000003838, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97917, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1624.84, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.123427044864584}, {"collect_time_iso": "2026-07-08 15:15:00", "cooling_load_kw": 10411.5, "flow_m3h": 1988.0, "measured_flow_m3h": 1988.04, "power_kw": 2837.55, "ice_inventory_kwh": 56720.7692, "total_supply_temp_c": 4.324363333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -602.4620999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -602.4620999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.77083, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1614.55, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.060688984507127}, {"collect_time_iso": "2026-07-08 15:30:00", "cooling_load_kw": 10809.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2230.49, "power_kw": 2952.45, "ice_inventory_kwh": 55787.0057, "total_supply_temp_c": 4.2693900000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -933.7635, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -933.7635, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.88368, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1631.58, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.9634504846536265}, {"collect_time_iso": "2026-07-08 15:45:00", "cooling_load_kw": 10755.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2116.43, "power_kw": 3179.1, "ice_inventory_kwh": 54847.615, "total_supply_temp_c": 4.3171333333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -939.3907000000014, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -939.3907000000014, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04861, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1785.51, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.8656259900740775}, {"collect_time_iso": "2026-07-08 16:00:00", "cooling_load_kw": 10656.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2114.16, "power_kw": 3073.95, "ice_inventory_kwh": 53816.0789, "total_supply_temp_c": 4.280963333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1031.5360999999973, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1031.5360999999973, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97049, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1719.61, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.758205831855502}, {"collect_time_iso": "2026-07-08 16:15:00", "cooling_load_kw": 9562.78, "flow_m3h": 1988.0, "measured_flow_m3h": 2040.1, "power_kw": 3059.8500000000004, "ice_inventory_kwh": 52817.2509, "total_supply_temp_c": 4.307003333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -998.828, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -998.828, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.87934, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1706.08, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.654191767982077}, {"collect_time_iso": "2026-07-08 16:30:00", "cooling_load_kw": 10035.7, "flow_m3h": 1988.0, "measured_flow_m3h": 2107.2, "power_kw": 2940.0, "ice_inventory_kwh": 51780.0876, "total_supply_temp_c": 4.324363333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1037.1633000000052, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1037.1633000000052, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.78819, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1711.01, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.546185615037452}, {"collect_time_iso": "2026-07-08 16:45:00", "cooling_load_kw": 10494.3, "flow_m3h": 1988.0, "measured_flow_m3h": 2039.43, "power_kw": 2815.2, "ice_inventory_kwh": 50770.3569, "total_supply_temp_c": 4.231773333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1009.7306999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1009.7306999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.84896, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1588.66, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.441036186382311}, {"collect_time_iso": "2026-07-08 17:00:00", "cooling_load_kw": 9967.82, "flow_m3h": 1988.0, "measured_flow_m3h": 1955.21, "power_kw": 2686.8, "ice_inventory_kwh": 49641.0482, "total_supply_temp_c": 4.254919999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1129.3087000000014, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1129.3087000000014, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.9184, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1536.94, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.32343436979866}, {"collect_time_iso": "2026-07-08 17:15:00", "cooling_load_kw": 10369.5, "flow_m3h": 1988.0, "measured_flow_m3h": 1959.81, "power_kw": 2675.1000000000004, "ice_inventory_kwh": 48473.7559, "total_supply_temp_c": 4.2216466666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1167.2922999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1167.2922999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.00955, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1536.1799999999998, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.201877088814189}, {"collect_time_iso": "2026-07-09 09:45:00", "cooling_load_kw": 10238.2, "flow_m3h": 3188.0, "measured_flow_m3h": 1869.0, "power_kw": 4080.45, "ice_inventory_kwh": 74528.3953, "total_supply_temp_c": 4.6469933333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 26054.639400000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.54774, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1702.4, "dual_chiller_power_kw": 864.36, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.915105919754711}, {"collect_time_iso": "2026-07-09 10:00:00", "cooling_load_kw": 9714.97, "flow_m3h": 3188.0, "measured_flow_m3h": 1900.42, "power_kw": 4110.0, "ice_inventory_kwh": 74582.55709999999, "total_supply_temp_c": 4.48206, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 54.16179999999232, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86892, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1757.7599999999998, "dual_chiller_power_kw": 817.5, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.920746118992916}, {"collect_time_iso": "2026-07-09 10:15:00", "cooling_load_kw": 10670.1, "flow_m3h": 3188.0, "measured_flow_m3h": 1952.05, "power_kw": 3983.7, "ice_inventory_kwh": 74588.18430000001, "total_supply_temp_c": 4.393809999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.627200000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.82118, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1723.6, "dual_chiller_power_kw": 830.67, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.921332113718965}, {"collect_time_iso": "2026-07-09 10:30:00", "cooling_load_kw": 10709.2, "flow_m3h": 3188.0, "measured_flow_m3h": 1953.81, "power_kw": 3789.0, "ice_inventory_kwh": 74599.087, "total_supply_temp_c": 4.314236666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1623.8, "dual_chiller_power_kw": 810.42, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.922467478500682}, {"collect_time_iso": "2026-07-09 10:45:00", "cooling_load_kw": 10089.2, "flow_m3h": 3188.0, "measured_flow_m3h": 1914.44, "power_kw": 3856.05, "ice_inventory_kwh": 74637.07059999999, "total_supply_temp_c": 4.27662, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.92969, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1671.59, "dual_chiller_power_kw": 808.38, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.926422942901501}, {"collect_time_iso": "2026-07-09 11:00:00", "cooling_load_kw": 10451.0, "flow_m3h": 1988.0, "measured_flow_m3h": 1969.46, "power_kw": 3058.35, "ice_inventory_kwh": 74647.9733, "total_supply_temp_c": 4.217303333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.2309, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1690.25, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.927558307683219}, {"collect_time_iso": "2026-07-09 11:15:00", "cooling_load_kw": 10693.4, "flow_m3h": 1988.0, "measured_flow_m3h": 1967.48, "power_kw": 2834.7, "ice_inventory_kwh": 73849.6143, "total_supply_temp_c": 4.166666666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -798.3589999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -798.3589999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.78819, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1631.6, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.844420305925235}, {"collect_time_iso": "2026-07-09 11:30:00", "cooling_load_kw": 9856.93, "flow_m3h": 1988.0, "measured_flow_m3h": 1886.39, "power_kw": 3007.3500000000004, "ice_inventory_kwh": 72818.07819999999, "total_supply_temp_c": 4.142073333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1031.5361000000103, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1031.5361000000103, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.77517, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1663.21, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.737000147706658}, {"collect_time_iso": "2026-07-09 11:45:00", "cooling_load_kw": 10485.8, "flow_m3h": 1988.0, "measured_flow_m3h": 1966.68, "power_kw": 3042.15, "ice_inventory_kwh": 71710.5749, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1107.5032999999924, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1107.5032999999924, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.71007, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1687.88, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.621669060686442}, {"collect_time_iso": "2026-07-09 12:00:00", "cooling_load_kw": 10270.1, "flow_m3h": 3188.0, "measured_flow_m3h": 1870.66, "power_kw": 3781.65, "ice_inventory_kwh": 70798.6168, "total_supply_temp_c": 4.202836666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -911.9580999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -911.9580999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.66753, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1591.3, "dual_chiller_power_kw": 718.8, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.526701290396375}, {"collect_time_iso": "2026-07-09 12:15:00", "cooling_load_kw": 10442.0, "flow_m3h": 3188.0, "measured_flow_m3h": 1965.39, "power_kw": 3929.7, "ice_inventory_kwh": 70554.1853, "total_supply_temp_c": 4.23322, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -244.4315, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -244.4315, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.66493, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1701.4, "dual_chiller_power_kw": 844.32, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.501247144483687}, {"collect_time_iso": "2026-07-09 12:30:00", "cooling_load_kw": 10295.5, "flow_m3h": 3188.0, "measured_flow_m3h": 1923.09, "power_kw": 3777.0, "ice_inventory_kwh": 70527.1044, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84288, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1609.02, "dual_chiller_power_kw": 813.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.498427044864584}, {"collect_time_iso": "2026-07-09 12:45:00", "cooling_load_kw": 10571.3, "flow_m3h": 3188.0, "measured_flow_m3h": 1970.19, "power_kw": 3905.55, "ice_inventory_kwh": 70527.1044, "total_supply_temp_c": 4.1825833333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89931, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1698.1799999999998, "dual_chiller_power_kw": 818.31, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.498427044864584}, {"collect_time_iso": "2026-07-09 13:00:00", "cooling_load_kw": 9805.1, "flow_m3h": 3188.0, "measured_flow_m3h": 1880.63, "power_kw": 3830.1, "ice_inventory_kwh": 70516.20169999999, "total_supply_temp_c": 4.133393333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84722, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1639.09, "dual_chiller_power_kw": 828.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.497291680082866}, {"collect_time_iso": "2026-07-09 13:15:00", "cooling_load_kw": 10708.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2025.98, "power_kw": 4106.1, "ice_inventory_kwh": 70478.2181, "total_supply_temp_c": 4.185476666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1763.32, "dual_chiller_power_kw": 825.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.493336215682047}, {"collect_time_iso": "2026-07-09 13:30:00", "cooling_load_kw": 10526.3, "flow_m3h": 3188.0, "measured_flow_m3h": 2019.96, "power_kw": 4191.15, "ice_inventory_kwh": 70467.3154, "total_supply_temp_c": 4.189816666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8559, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1779.76, "dual_chiller_power_kw": 866.28, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.49220085090033}, {"collect_time_iso": "2026-07-09 13:45:00", "cooling_load_kw": 10936.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2066.03, "power_kw": 4080.15, "ice_inventory_kwh": 70478.2181, "total_supply_temp_c": 4.191263333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8776, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1714.1999999999998, "dual_chiller_power_kw": 847.38, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.493336215682047}, {"collect_time_iso": "2026-07-09 14:00:00", "cooling_load_kw": 10884.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2066.38, "power_kw": 3078.75, "ice_inventory_kwh": 70250.3165, "total_supply_temp_c": 4.1478600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -227.90159999999744, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -227.90159999999744, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.87934, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1703.59, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.469603429277124}, {"collect_time_iso": "2026-07-09 14:15:00", "cooling_load_kw": 10557.6, "flow_m3h": 1988.0, "measured_flow_m3h": 2002.74, "power_kw": 2987.7, "ice_inventory_kwh": 69110.1051, "total_supply_temp_c": 4.14352, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1140.2114000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1140.2114000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.9184, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1749.9, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.350866247911756}, {"collect_time_iso": "2026-07-09 14:30:00", "cooling_load_kw": 11148.6, "flow_m3h": 1988.0, "measured_flow_m3h": 2072.63, "power_kw": 3026.25, "ice_inventory_kwh": 67931.9101, "total_supply_temp_c": 4.198496666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1178.195, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1178.195, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.88802, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1770.3200000000002, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.228173602145568}, {"collect_time_iso": "2026-07-09 14:45:00", "cooling_load_kw": 10500.8, "flow_m3h": 1988.0, "measured_flow_m3h": 2017.5, "power_kw": 2979.15, "ice_inventory_kwh": 66759.3423, "total_supply_temp_c": 4.144966666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1172.5677999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1172.5677999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.88802, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1743.27, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.106066951105428}, {"collect_time_iso": "2026-07-09 15:00:00", "cooling_load_kw": 10882.7, "flow_m3h": 1988.0, "measured_flow_m3h": 2074.78, "power_kw": 2935.95, "ice_inventory_kwh": 65608.2282, "total_supply_temp_c": 4.18403, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1151.1141000000102, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1151.1141000000102, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.8316, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1706.19, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.986194404958343}, {"collect_time_iso": "2026-07-09 15:15:00", "cooling_load_kw": 10783.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2039.94, "power_kw": 3107.7, "ice_inventory_kwh": 64419.48219999999, "total_supply_temp_c": 4.144966666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1188.7459999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1188.7459999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.86198, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1734.94, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.862403019080815}, {"collect_time_iso": "2026-07-09 15:30:00", "cooling_load_kw": 11117.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2076.14, "power_kw": 3081.75, "ice_inventory_kwh": 63241.28719999999, "total_supply_temp_c": 4.1695633333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1178.195, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1178.195, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.9184, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1721.4899999999998, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.739710373314628}, {"collect_time_iso": "2026-07-09 15:45:00", "cooling_load_kw": 11787.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2238.22, "power_kw": 3094.5, "ice_inventory_kwh": 62057.465, "total_supply_temp_c": 4.176796666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1183.8221999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1183.8221999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.92708, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1735.14, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.6164317328223925}, {"collect_time_iso": "2026-07-09 16:00:00", "cooling_load_kw": 11012.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2075.21, "power_kw": 3078.9, "ice_inventory_kwh": 60868.719, "total_supply_temp_c": 4.18837, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1188.7459999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1188.7459999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.88368, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1719.58, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.4926403469448655}, {"collect_time_iso": "2026-07-09 16:15:00", "cooling_load_kw": 10294.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2002.17, "power_kw": 2916.75, "ice_inventory_kwh": 59663.4431, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1205.2759000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1205.2759000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.8967, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1698.4, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.367127601559574}, {"collect_time_iso": "2026-07-09 16:30:00", "cooling_load_kw": 10752.1, "flow_m3h": 1988.0, "measured_flow_m3h": 2065.93, "power_kw": 2948.7000000000003, "ice_inventory_kwh": 58479.9726, "total_supply_temp_c": 4.1825833333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1183.4705, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1183.4705, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.86198, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1705.94, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.243885585737716}, {"collect_time_iso": "2026-07-09 16:45:00", "cooling_load_kw": 11157.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2067.09, "power_kw": 2943.3, "ice_inventory_kwh": 57317.9558, "total_supply_temp_c": 4.1782433333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1162.0167999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1162.0167999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.90104, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1708.44, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.122877674808914}, {"collect_time_iso": "2026-07-09 17:00:00", "cooling_load_kw": 10760.8, "flow_m3h": 1988.0, "measured_flow_m3h": 2016.91, "power_kw": 3023.55, "ice_inventory_kwh": 56150.6635, "total_supply_temp_c": 4.1825833333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1167.2922999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1167.2922999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.00087, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1765.8, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.001320393824443}, {"collect_time_iso": "2026-07-09 17:15:00", "cooling_load_kw": 11220.3, "flow_m3h": 1988.0, "measured_flow_m3h": 2071.61, "power_kw": 3017.1, "ice_inventory_kwh": 54918.3067, "total_supply_temp_c": 4.214413333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1232.3567999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1232.3567999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.98785, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1738.8000000000002, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.872987548820049}, {"collect_time_iso": "2026-07-09 17:30:00", "cooling_load_kw": 10604.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2006.94, "power_kw": 2937.6, "ice_inventory_kwh": 53707.4036, "total_supply_temp_c": 4.20139, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1210.9031000000039, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1210.9031000000039, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.98785, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1701.34, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.746888808708709}, {"collect_time_iso": "2026-07-09 17:45:00", "cooling_load_kw": 10741.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2057.9, "power_kw": 2933.1, "ice_inventory_kwh": 52523.9331, "total_supply_temp_c": 4.168116666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1183.4705, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1183.4705, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97917, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1702.46, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.623646792886852}, {"collect_time_iso": "2026-07-09 18:00:00", "cooling_load_kw": 10718.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2057.35, "power_kw": 2897.7, "ice_inventory_kwh": 51335.1871, "total_supply_temp_c": 4.185476666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1188.7459999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1188.7459999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.90104, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1588.25, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.499855407009325}, {"collect_time_iso": "2026-07-09 18:15:00", "cooling_load_kw": 9184.09, "flow_m3h": 1988.0, "measured_flow_m3h": 1939.69, "power_kw": 2774.55, "ice_inventory_kwh": 50151.3649, "total_supply_temp_c": 4.159433333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1183.8221999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1183.8221999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.76215, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1501.33, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.37657676651709}, {"collect_time_iso": "2026-07-09 18:30:00", "cooling_load_kw": 8967.77, "flow_m3h": 1988.0, "measured_flow_m3h": 1976.58, "power_kw": 2676.4500000000003, "ice_inventory_kwh": 49022.0562, "total_supply_temp_c": 4.146413333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1129.3087000000014, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1129.3087000000014, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.39323, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1418.72, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.258974949933439}, {"collect_time_iso": "2026-07-09 18:45:00", "cooling_load_kw": 8993.48, "flow_m3h": 1988.0, "measured_flow_m3h": 1999.08, "power_kw": 2521.5, "ice_inventory_kwh": 47920.1801, "total_supply_temp_c": 4.137733333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1101.8761000000038, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1101.8761000000038, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.26302, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1303.92, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.144229857639269}, {"collect_time_iso": "2026-07-09 19:00:00", "cooling_load_kw": 8183.9, "flow_m3h": 1988.0, "measured_flow_m3h": 1922.96, "power_kw": 2180.55, "ice_inventory_kwh": 46910.0977, "total_supply_temp_c": 4.383683333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1010.0823999999961, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1010.0823999999961, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.13281, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1266.95, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.039043804313749}, {"collect_time_iso": "2026-07-09 19:15:00", "cooling_load_kw": 7094.27, "flow_m3h": 1988.0, "measured_flow_m3h": 1552.1, "power_kw": 2588.7, "ice_inventory_kwh": 46345.6192, "total_supply_temp_c": 4.450233333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -564.4784999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -564.4784999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.13281, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1581.6, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9802612083571134}, {"collect_time_iso": "2026-07-09 19:30:00", "cooling_load_kw": 8118.31, "flow_m3h": 1988.0, "measured_flow_m3h": 1703.33, "power_kw": 2803.2, "ice_inventory_kwh": 46133.8958, "total_supply_temp_c": 4.450233333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -211.72340000000256, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -211.72340000000256, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.13281, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1728.24, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.958213156789577}, {"collect_time_iso": "2026-07-09 19:45:00", "cooling_load_kw": 8230.28, "flow_m3h": 1988.0, "measured_flow_m3h": 1697.93, "power_kw": 2925.3, "ice_inventory_kwh": 46036.1232, "total_supply_temp_c": 4.4647, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -97.77259999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.14149, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1814.84, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.948031498424503}, {"collect_time_iso": "2026-07-09 20:00:00", "cooling_load_kw": 7258.59, "flow_m3h": 1988.0, "measured_flow_m3h": 1516.44, "power_kw": 3019.05, "ice_inventory_kwh": 45960.156, "total_supply_temp_c": 4.471933333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -75.96720000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.15885, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1815.34, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9401205696228616}, {"collect_time_iso": "2026-07-09 20:15:00", "cooling_load_kw": 7319.41, "flow_m3h": 1988.0, "measured_flow_m3h": 1529.18, "power_kw": 3049.05, "ice_inventory_kwh": 45889.4643, "total_supply_temp_c": 4.451676666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -70.69170000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.1849, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1846.54, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.932759010876891}, {"collect_time_iso": "2026-07-09 20:30:00", "cooling_load_kw": 8500.66, "flow_m3h": 1988.0, "measured_flow_m3h": 1686.82, "power_kw": 2986.8, "ice_inventory_kwh": 45851.4807, "total_supply_temp_c": 4.441549999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.21094, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1792.94, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.92880354647607}, {"collect_time_iso": "2026-07-09 20:45:00", "cooling_load_kw": 7125.18, "flow_m3h": 1988.0, "measured_flow_m3h": 1469.63, "power_kw": 3072.0, "ice_inventory_kwh": 45808.2216, "total_supply_temp_c": 4.440103333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -43.25910000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.23698, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1858.3, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.92429871201958}, {"collect_time_iso": "2026-07-09 21:00:00", "cooling_load_kw": 7614.81, "flow_m3h": 1988.0, "measured_flow_m3h": 1535.35, "power_kw": 2889.3, "ice_inventory_kwh": 45786.4162, "total_supply_temp_c": 4.44734, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999996162, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.25434, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1820.19, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.922027982456146}, {"collect_time_iso": "2026-07-09 21:15:00", "cooling_load_kw": 7170.87, "flow_m3h": 1988.0, "measured_flow_m3h": 1472.25, "power_kw": 2901.6, "ice_inventory_kwh": 45742.805400000005, "total_supply_temp_c": 4.450233333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -43.61079999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.27604, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1822.51, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9174865233292793}, {"collect_time_iso": "2026-07-09 21:30:00", "cooling_load_kw": 7609.98, "flow_m3h": 1988.0, "measured_flow_m3h": 1524.35, "power_kw": 2818.5, "ice_inventory_kwh": 45715.7245, "total_supply_temp_c": 4.45168, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.2934, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1769.01, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9146664237101754}, {"collect_time_iso": "2026-07-09 21:45:00", "cooling_load_kw": 7205.84, "flow_m3h": 1988.0, "measured_flow_m3h": 1499.35, "power_kw": 2922.3, "ice_inventory_kwh": 45715.7245, "total_supply_temp_c": 4.454573333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.32812, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1757.58, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9146664237101754}, {"collect_time_iso": "2026-07-09 22:00:00", "cooling_load_kw": 6847.86, "flow_m3h": 1988.0, "measured_flow_m3h": 1463.91, "power_kw": 2859.9, "ice_inventory_kwh": 45699.5463, "total_supply_temp_c": 4.458913333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.34983, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1693.91, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.912981688872788}, {"collect_time_iso": "2026-07-09 22:15:00", "cooling_load_kw": 6896.45, "flow_m3h": 1988.0, "measured_flow_m3h": 1518.85, "power_kw": 2771.55, "ice_inventory_kwh": 45661.5627, "total_supply_temp_c": 4.464700000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.37587, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1630.54, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.909026224471969}, {"collect_time_iso": "2026-07-09 22:30:00", "cooling_load_kw": 6409.27, "flow_m3h": 1988.0, "measured_flow_m3h": 1468.03, "power_kw": 2694.9, "ice_inventory_kwh": 45645.3845, "total_supply_temp_c": 4.461806666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.40625, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1575.72, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9073414896345815}, {"collect_time_iso": "2026-07-09 22:45:00", "cooling_load_kw": 6731.52, "flow_m3h": 1988.0, "measured_flow_m3h": 1521.05, "power_kw": 2674.95, "ice_inventory_kwh": 45639.7573, "total_supply_temp_c": 4.45602, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.627200000001279, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.42795, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1564.71, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9067554949085337}, {"collect_time_iso": "2026-07-09 23:00:00", "cooling_load_kw": 6310.41, "flow_m3h": 1988.0, "measured_flow_m3h": 1470.94, "power_kw": 2661.6, "ice_inventory_kwh": 45628.8546, "total_supply_temp_c": 4.457466666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.45399, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1554.79, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.905620130126817}, {"collect_time_iso": "2026-07-09 23:15:00", "cooling_load_kw": 6407.79, "flow_m3h": 1988.0, "measured_flow_m3h": 1505.09, "power_kw": 2566.65, "ice_inventory_kwh": 45596.4982, "total_supply_temp_c": 4.448783333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.356399999996164, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.48003, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1481.37, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.902250660452044}, {"collect_time_iso": "2026-07-09 23:30:00", "cooling_load_kw": 5969.76, "flow_m3h": 1988.0, "measured_flow_m3h": 1461.62, "power_kw": 2537.25, "ice_inventory_kwh": 45590.871, "total_supply_temp_c": 4.4516800000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.627200000001279, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.50174, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1451.34, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.901664665725997}, {"collect_time_iso": "2026-07-09 23:45:00", "cooling_load_kw": 6247.29, "flow_m3h": 1988.0, "measured_flow_m3h": 1504.42, "power_kw": 2499.6, "ice_inventory_kwh": 45585.5955, "total_supply_temp_c": 4.447336666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.53212, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1429.66, "dual_chiller_power_kw": 3.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.901115295670327}, {"collect_time_iso": "2026-07-10 00:00:00", "cooling_load_kw": 5782.76, "flow_m3h": 1988.0, "measured_flow_m3h": 1460.42, "power_kw": 2495.25, "ice_inventory_kwh": 45569.4173, "total_supply_temp_c": 4.454573333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.55816, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1415.14, "dual_chiller_power_kw": 3.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8994305608329407}, {"collect_time_iso": "2026-07-10 00:15:00", "cooling_load_kw": 6091.31, "flow_m3h": 3188.0, "measured_flow_m3h": 1501.23, "power_kw": 3744.6, "ice_inventory_kwh": 45352.0667, "total_supply_temp_c": 4.461806666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -217.35059999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1147.3577898706897, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.01389, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1408.08, "dual_chiller_power_kw": 994.83, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.876796514539358}, {"collect_time_iso": "2026-07-10 00:30:00", "cooling_load_kw": 6583.68, "flow_m3h": 3188.0, "measured_flow_m3h": 1621.66, "power_kw": 3873.15, "ice_inventory_kwh": 45324.9858, "total_supply_temp_c": 4.45457, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1121.3129709051725, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.02517, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1435.41, "dual_chiller_power_kw": 1069.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8739764149202536}, {"collect_time_iso": "2026-07-10 00:45:00", "cooling_load_kw": 6923.52, "flow_m3h": 3188.0, "measured_flow_m3h": 1682.12, "power_kw": 3752.4, "ice_inventory_kwh": 46106.814900000005, "total_supply_temp_c": 4.46325, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 781.8291000000038, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1114.8295808189655, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.27691, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1352.66, "dual_chiller_power_kw": 1054.23, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9553930571704745}, {"collect_time_iso": "2026-07-10 01:00:00", "cooling_load_kw": 5542.06, "flow_m3h": 3188.0, "measured_flow_m3h": 1446.07, "power_kw": 3656.55, "ice_inventory_kwh": 47056.75659999999, "total_supply_temp_c": 4.464696666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 949.9416999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1111.140790948276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.42014, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1339.58, "dual_chiller_power_kw": 1087.35, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.054316291861361}, {"collect_time_iso": "2026-07-10 01:15:00", "cooling_load_kw": 6268.56, "flow_m3h": 3188.0, "measured_flow_m3h": 1581.41, "power_kw": 3624.9, "ice_inventory_kwh": 48001.4228, "total_supply_temp_c": 4.469036666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 944.6662000000015, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.6877327586208, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.47656, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1323.34, "dual_chiller_power_kw": 1080.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.15269015649658}, {"collect_time_iso": "2026-07-10 01:30:00", "cooling_load_kw": 5465.12, "flow_m3h": 3188.0, "measured_flow_m3h": 1441.49, "power_kw": 3613.2, "ice_inventory_kwh": 49027.6834, "total_supply_temp_c": 4.47338, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1026.2606000000037, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.9053168103449, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.50694, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1316.46, "dual_chiller_power_kw": 1072.59, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.259560944659486}, {"collect_time_iso": "2026-07-10 01:45:00", "cooling_load_kw": 5406.36, "flow_m3h": 3188.0, "measured_flow_m3h": 1452.53, "power_kw": 3588.75, "ice_inventory_kwh": 50064.495, "total_supply_temp_c": 4.474826666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8115999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.010869612069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.54167, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1298.52, "dual_chiller_power_kw": 1080.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.367530472933732}, {"collect_time_iso": "2026-07-10 02:00:00", "cooling_load_kw": 5419.81, "flow_m3h": 3188.0, "measured_flow_m3h": 1445.48, "power_kw": 3552.15, "ice_inventory_kwh": 51106.9338, "total_supply_temp_c": 4.474826666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999988, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.1166799568966, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.57639, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1245.5, "dual_chiller_power_kw": 1098.51, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.4760859959340245}, {"collect_time_iso": "2026-07-10 02:15:00", "cooling_load_kw": 4647.28, "flow_m3h": 2400.0, "measured_flow_m3h": 1107.18, "power_kw": 2770.5, "ice_inventory_kwh": 52160.2753, "total_supply_temp_c": 4.480613333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.5578114224138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.59809, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 906.72, "dual_chiller_power_kw": 1075.62, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.585776883716035}, {"collect_time_iso": "2026-07-10 02:30:00", "cooling_load_kw": 4764.0, "flow_m3h": 2400.0, "measured_flow_m3h": 1024.95, "power_kw": 2917.65, "ice_inventory_kwh": 53197.0869, "total_supply_temp_c": 4.483506666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8116000000039, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.775395474138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.62847, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1055.55, "dual_chiller_power_kw": 1079.04, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.693746411990281}, {"collect_time_iso": "2026-07-10 02:45:00", "cooling_load_kw": 5343.92, "flow_m3h": 2400.0, "measured_flow_m3h": 1080.12, "power_kw": 2947.5, "ice_inventory_kwh": 54266.6066, "total_supply_temp_c": 4.476273333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5196999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.1047532327586, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.65451, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1098.63, "dual_chiller_power_kw": 1077.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.805122034609677}, {"collect_time_iso": "2026-07-10 03:00:00", "cooling_load_kw": 5504.23, "flow_m3h": 2400.0, "measured_flow_m3h": 1125.4, "power_kw": 2836.65, "ice_inventory_kwh": 55298.1427, "total_supply_temp_c": 4.480613333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.536100000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.4338534482758, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.68056, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1101.87, "dual_chiller_power_kw": 1077.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.912542192828253}, {"collect_time_iso": "2026-07-10 03:15:00", "cooling_load_kw": 4890.23, "flow_m3h": 2400.0, "measured_flow_m3h": 1020.34, "power_kw": 2844.45, "ice_inventory_kwh": 56335.306, "total_supply_temp_c": 4.474826666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1037.1632999999988, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.6514375, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.71094, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1104.9, "dual_chiller_power_kw": 1073.91, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.020548345772876}, {"collect_time_iso": "2026-07-10 03:30:00", "cooling_load_kw": 4884.5, "flow_m3h": 2400.0, "measured_flow_m3h": 1030.2, "power_kw": 2847.0, "ice_inventory_kwh": 57372.1176, "total_supply_temp_c": 4.479166666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8115999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.9807952586207, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.73698, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1105.2, "dual_chiller_power_kw": 1080.63, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.128517874047121}, {"collect_time_iso": "2026-07-10 03:45:00", "cooling_load_kw": 4857.37, "flow_m3h": 3188.0, "measured_flow_m3h": 1469.12, "power_kw": 3893.1, "ice_inventory_kwh": 58431.0863, "total_supply_temp_c": 4.483506666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.9687000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.0866056034483, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.7717, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1612.1, "dual_chiller_power_kw": 1073.67, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.238794756555179}, {"collect_time_iso": "2026-07-10 04:00:00", "cooling_load_kw": 6385.29, "flow_m3h": 3188.0, "measured_flow_m3h": 1414.33, "power_kw": 3910.65, "ice_inventory_kwh": 59478.8006, "total_supply_temp_c": 4.506656666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.3041896551724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.80208, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1560.44, "dual_chiller_power_kw": 1071.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.347899649611141}, {"collect_time_iso": "2026-07-10 04:15:00", "cooling_load_kw": 5578.53, "flow_m3h": 3188.0, "measured_flow_m3h": 1422.46, "power_kw": 3738.45, "ice_inventory_kwh": 60521.2394, "total_supply_temp_c": 4.573206666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4388000000051, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.1861950431035, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.84549, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1331.08, "dual_chiller_power_kw": 1066.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.4564551726114345}, {"collect_time_iso": "2026-07-10 04:30:00", "cooling_load_kw": 5256.17, "flow_m3h": 3188.0, "measured_flow_m3h": 1423.68, "power_kw": 3643.2, "ice_inventory_kwh": 61574.5809, "total_supply_temp_c": 4.593459999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.9566842672414, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.89323, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1260.65, "dual_chiller_power_kw": 1064.79, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.566146060393445}, {"collect_time_iso": "2026-07-10 04:45:00", "cooling_load_kw": 4800.15, "flow_m3h": 3188.0, "measured_flow_m3h": 1316.77, "power_kw": 3458.7, "ice_inventory_kwh": 62622.29519999999, "total_supply_temp_c": 4.570313333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.9507209051724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.93229, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1162.06, "dual_chiller_power_kw": 1053.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.675250953449407}, {"collect_time_iso": "2026-07-10 05:00:00", "cooling_load_kw": 5250.41, "flow_m3h": 3188.0, "measured_flow_m3h": 1355.33, "power_kw": 3353.1, "ice_inventory_kwh": 63691.8149, "total_supply_temp_c": 4.5544, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.938536637931, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.01042, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1156.4, "dual_chiller_power_kw": 1085.94, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.786626576068803}, {"collect_time_iso": "2026-07-10 05:15:00", "cooling_load_kw": 5107.68, "flow_m3h": 3188.0, "measured_flow_m3h": 1312.62, "power_kw": 3399.3, "ice_inventory_kwh": 64745.1564, "total_supply_temp_c": 4.532699999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1094.932573275862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.04948, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1196.19, "dual_chiller_power_kw": 1092.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.896317463850814}, {"collect_time_iso": "2026-07-10 05:30:00", "cooling_load_kw": 5538.91, "flow_m3h": 3188.0, "measured_flow_m3h": 1368.96, "power_kw": 3411.6, "ice_inventory_kwh": 65836.4815, "total_supply_temp_c": 4.515336666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1091.3250999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1093.8148362068966, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.09288, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1209.84, "dual_chiller_power_kw": 1078.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.009963816033643}, {"collect_time_iso": "2026-07-10 05:45:00", "cooling_load_kw": 5242.85, "flow_m3h": 3188.0, "measured_flow_m3h": 1322.05, "power_kw": 3438.15, "ice_inventory_kwh": 66911.27669999999, "total_supply_temp_c": 4.505206666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1074.7951999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1092.697099137931, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.13628, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1219.16, "dual_chiller_power_kw": 1080.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.121888808708708}, {"collect_time_iso": "2026-07-10 06:00:00", "cooling_load_kw": 5394.66, "flow_m3h": 3188.0, "measured_flow_m3h": 1328.67, "power_kw": 3578.1, "ice_inventory_kwh": 67980.7964, "total_supply_temp_c": 4.49942, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.579104525862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.17969, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1244.58, "dual_chiller_power_kw": 1080.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.233264431328107}, {"collect_time_iso": "2026-07-10 06:15:00", "cooling_load_kw": 5656.27, "flow_m3h": 3188.0, "measured_flow_m3h": 1374.7, "power_kw": 3588.9, "ice_inventory_kwh": 69017.95969999999, "total_supply_temp_c": 4.502313333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1037.1632999999922, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1090.0142726293104, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.24045, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1259.18, "dual_chiller_power_kw": 1077.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.341270584272728}, {"collect_time_iso": "2026-07-10 06:30:00", "cooling_load_kw": 6965.34, "flow_m3h": 3188.0, "measured_flow_m3h": 1621.69, "power_kw": 3624.9, "ice_inventory_kwh": 70114.5603, "total_supply_temp_c": 4.49942, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1096.6006000000102, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1088.449183189655, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.30122, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1283.7, "dual_chiller_power_kw": 1071.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.455466306511228}, {"collect_time_iso": "2026-07-10 06:45:00", "cooling_load_kw": 6290.65, "flow_m3h": 3188.0, "measured_flow_m3h": 1461.87, "power_kw": 3645.0, "ice_inventory_kwh": 71151.3719, "total_supply_temp_c": 4.505206666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8115999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1087.1078987068965, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.3533, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1294.99, "dual_chiller_power_kw": 1072.8, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.563435834785475}, {"collect_time_iso": "2026-07-10 07:00:00", "cooling_load_kw": 5672.92, "flow_m3h": 3188.0, "measured_flow_m3h": 1340.4, "power_kw": 3660.0, "ice_inventory_kwh": 72166.7298, "total_supply_temp_c": 4.512440000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1015.3579000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1084.9841982758621, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.43576, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1314.38, "dual_chiller_power_kw": 1077.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.6691712581666645}, {"collect_time_iso": "2026-07-10 07:15:00", "cooling_load_kw": 6301.75, "flow_m3h": 3188.0, "measured_flow_m3h": 1459.42, "power_kw": 3669.75, "ice_inventory_kwh": 73165.55780000001, "total_supply_temp_c": 4.510993333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 998.828, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1082.5249191810344, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.53125, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1328.42, "dual_chiller_power_kw": 1065.42, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.77318532204009}, {"collect_time_iso": "2026-07-10 07:30:00", "cooling_load_kw": 4793.83, "flow_m3h": 1200.0, "measured_flow_m3h": 1899.88, "power_kw": 1542.9, "ice_inventory_kwh": 74072.2404, "total_supply_temp_c": 4.751156666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 906.6825999999974, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.61458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 756.18, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.867603722274487}, {"collect_time_iso": "2026-07-10 07:45:00", "cooling_load_kw": 8194.73, "flow_m3h": 1200.0, "measured_flow_m3h": 1617.46, "power_kw": 1413.15, "ice_inventory_kwh": 74349.38, "total_supply_temp_c": 4.322916666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 277.1395999999974, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.79688, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 686.31, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.896463962532327}, {"collect_time_iso": "2026-07-10 08:00:00", "cooling_load_kw": 5859.86, "flow_m3h": 1988.0, "measured_flow_m3h": 1421.27, "power_kw": 2369.8500000000004, "ice_inventory_kwh": 74495.68719999999, "total_supply_temp_c": 4.97251, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 146.3071999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.46267, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1357.06, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.911699825409558}, {"collect_time_iso": "2026-07-10 08:15:00", "cooling_load_kw": 7786.43, "flow_m3h": 1988.0, "measured_flow_m3h": 1627.01, "power_kw": 2695.05, "ice_inventory_kwh": 74572.0061, "total_supply_temp_c": 4.90162, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 76.31890000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.32552, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1644.72, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.919647378881578}, {"collect_time_iso": "2026-07-10 08:30:00", "cooling_load_kw": 7455.49, "flow_m3h": 1988.0, "measured_flow_m3h": 1551.06, "power_kw": 2797.5, "ice_inventory_kwh": 74647.9733, "total_supply_temp_c": 4.767073333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 75.96720000000768, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.9566, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1736.12, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.927558307683219}, {"collect_time_iso": "2026-07-10 08:45:00", "cooling_load_kw": 9198.08, "flow_m3h": 3188.0, "measured_flow_m3h": 1805.62, "power_kw": 3226.5, "ice_inventory_kwh": 74572.0061, "total_supply_temp_c": 4.210070000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -75.96720000000768, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.15972, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1301.75, "dual_chiller_power_kw": 740.16, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.919647378881578}, {"collect_time_iso": "2026-07-10 09:00:00", "cooling_load_kw": 9093.04, "flow_m3h": 3188.0, "measured_flow_m3h": 1893.66, "power_kw": 3176.55, "ice_inventory_kwh": 74582.55709999999, "total_supply_temp_c": 4.3967, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.551, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90365, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1269.42, "dual_chiller_power_kw": 746.79, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.920746118992916}, {"collect_time_iso": "2026-07-10 09:15:00", "cooling_load_kw": 8831.25, "flow_m3h": 3188.0, "measured_flow_m3h": 1779.7, "power_kw": 3266.8500000000004, "ice_inventory_kwh": 74620.5407, "total_supply_temp_c": 4.273726666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86024, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1314.62, "dual_chiller_power_kw": 712.08, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.924701583393737}, {"collect_time_iso": "2026-07-10 09:30:00", "cooling_load_kw": 10037.2, "flow_m3h": 3188.0, "measured_flow_m3h": 2016.39, "power_kw": 3754.95, "ice_inventory_kwh": 74615.2652, "total_supply_temp_c": 4.377893333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.03385, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1515.93, "dual_chiller_power_kw": 888.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.924152213338068}, {"collect_time_iso": "2026-07-10 09:45:00", "cooling_load_kw": 10608.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2059.02, "power_kw": 3899.1, "ice_inventory_kwh": 74664.15149999999, "total_supply_temp_c": 4.29832, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90799, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1677.14, "dual_chiller_power_kw": 834.06, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.929243042520604}, {"collect_time_iso": "2026-07-10 10:00:00", "cooling_load_kw": 9467.83, "flow_m3h": 3188.0, "measured_flow_m3h": 1989.42, "power_kw": 4126.2, "ice_inventory_kwh": 74658.876, "total_supply_temp_c": 4.22743, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 1.94444, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1665.9, "dual_chiller_power_kw": 981.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.928693672464936}, {"collect_time_iso": "2026-07-10 10:15:00", "cooling_load_kw": 10361.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2050.94, "power_kw": 4195.799999999999, "ice_inventory_kwh": 74680.32969999999, "total_supply_temp_c": 4.172453333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.453699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.96441, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1775.63, "dual_chiller_power_kw": 822.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.930927777357991}, {"collect_time_iso": "2026-07-10 10:30:00", "cooling_load_kw": 10786.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2061.55, "power_kw": 4006.5, "ice_inventory_kwh": 74691.2324, "total_supply_temp_c": 4.168113333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86024, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1645.88, "dual_chiller_power_kw": 827.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.932063142139708}, {"collect_time_iso": "2026-07-10 10:45:00", "cooling_load_kw": 10084.3, "flow_m3h": 3188.0, "measured_flow_m3h": 1987.31, "power_kw": 3940.35, "ice_inventory_kwh": 74713.0378, "total_supply_temp_c": 4.147856666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.91233, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1675.28, "dual_chiller_power_kw": 820.59, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.934333871703143}, {"collect_time_iso": "2026-07-10 11:00:00", "cooling_load_kw": 8819.52, "flow_m3h": 1200.0, "measured_flow_m3h": 2122.75, "power_kw": 1587.3, "ice_inventory_kwh": 74457.7036, "total_supply_temp_c": 4.73669, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -255.33420000000768, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -255.33420000000768, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.10504, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 949.44, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.907744361008739}, {"collect_time_iso": "2026-07-10 11:15:00", "cooling_load_kw": 10553.0, "flow_m3h": 1200.0, "measured_flow_m3h": 2084.45, "power_kw": 1554.3, "ice_inventory_kwh": 72763.9164, "total_supply_temp_c": 4.364873333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1693.7871999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1693.7871999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04427, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 923.07, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.731359948468452}, {"collect_time_iso": "2026-07-10 11:30:00", "cooling_load_kw": 10352.2, "flow_m3h": 1200.0, "measured_flow_m3h": 2082.28, "power_kw": 1655.55, "ice_inventory_kwh": 70890.7622, "total_supply_temp_c": 4.263599999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1873.1542000000077, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1873.1542000000077, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04861, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1007.82, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.536296954035401}, {"collect_time_iso": "2026-07-10 11:45:00", "cooling_load_kw": 10860.1, "flow_m3h": 1200.0, "measured_flow_m3h": 2149.99, "power_kw": 1792.8, "ice_inventory_kwh": 68996.15430000001, "total_supply_temp_c": 4.356190000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1894.6078999999897, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1894.6078999999897, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04427, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1017.48, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.3389998547092965}, {"collect_time_iso": "2026-07-10 13:45:00", "cooling_load_kw": 10639.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2074.98, "power_kw": 3954.9, "ice_inventory_kwh": 66362.9764, "total_supply_temp_c": 4.22309, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2633.1779000000024, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2633.1779000000024, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1625.14, "dual_chiller_power_kw": 824.28, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.06479094758946}, {"collect_time_iso": "2026-07-10 14:00:00", "cooling_load_kw": 11170.7, "flow_m3h": 3188.0, "measured_flow_m3h": 2096.25, "power_kw": 4011.75, "ice_inventory_kwh": 66346.79819999999, "total_supply_temp_c": 4.22309, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.178200000007678, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89931, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1651.02, "dual_chiller_power_kw": 863.43, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.063106212752071}, {"collect_time_iso": "2026-07-10 14:15:00", "cooling_load_kw": 10480.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2018.09, "power_kw": 4109.85, "ice_inventory_kwh": 66352.0737, "total_supply_temp_c": 4.1825833333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.92101, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1709.44, "dual_chiller_power_kw": 879.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.063655582807742}, {"collect_time_iso": "2026-07-10 14:30:00", "cooling_load_kw": 11211.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2093.97, "power_kw": 4143.0, "ice_inventory_kwh": 66346.79819999999, "total_supply_temp_c": 4.202836666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89931, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1722.53, "dual_chiller_power_kw": 891.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.063106212752071}, {"collect_time_iso": "2026-07-10 14:45:00", "cooling_load_kw": 10482.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2012.81, "power_kw": 3987.9, "ice_inventory_kwh": 66335.8955, "total_supply_temp_c": 4.176796666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1712.8000000000002, "dual_chiller_power_kw": 887.07, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.061970847970356}, {"collect_time_iso": "2026-07-10 15:00:00", "cooling_load_kw": 11083.3, "flow_m3h": 1988.0, "measured_flow_m3h": 2087.14, "power_kw": 3071.4, "ice_inventory_kwh": 66173.0584, "total_supply_temp_c": 4.098669999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -162.83709999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.55208, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1741.9, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.045013625585357}, {"collect_time_iso": "2026-07-10 15:15:00", "cooling_load_kw": 11062.266667, "flow_m3h": 1988.0, "measured_flow_m3h": 2084.213333, "power_kw": 3023.1, "ice_inventory_kwh": 64862.741432161005, "total_supply_temp_c": 4.121817666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1310.3169678389972, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1310.3169678389972, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.513017, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1710.1999999999998, "dual_chiller_power_kw": 3.8, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.908562311858432}, {"collect_time_iso": "2026-07-10 15:30:00", "cooling_load_kw": 11041.233333, "flow_m3h": 1988.0, "measured_flow_m3h": 2081.286667, "power_kw": 2974.8, "ice_inventory_kwh": 63552.424467839, "total_supply_temp_c": 4.144965666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1310.3169643220083, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1310.3169643220083, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.473953, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1678.5, "dual_chiller_power_kw": 3.76, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.772110998497751}, {"collect_time_iso": "2026-07-10 15:45:00", "cooling_load_kw": 11020.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2078.36, "power_kw": 2926.5, "ice_inventory_kwh": 62242.1075, "total_supply_temp_c": 4.168113333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1310.3169678389972, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1310.3169678389972, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.43489, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1646.8000000000002, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.635659684770825}, {"collect_time_iso": "2026-07-10 16:00:00", "cooling_load_kw": 11232.7, "flow_m3h": 1988.0, "measured_flow_m3h": 2127.73, "power_kw": 2976.15, "ice_inventory_kwh": 60863.0918, "total_supply_temp_c": 4.155093333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1379.015699999995, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1379.015699999995, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.41753, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1667.56, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.492054352218818}, {"collect_time_iso": "2026-07-10 16:15:00", "cooling_load_kw": 11424.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2154.8, "power_kw": 2855.7, "ice_inventory_kwh": 59478.8006, "total_supply_temp_c": 4.1478600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1384.2912000000076, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1384.2912000000076, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.40451, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1592.37, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.347899649611141}, {"collect_time_iso": "2026-07-10 16:30:00", "cooling_load_kw": 11374.75, "flow_m3h": 1988.0, "measured_flow_m3h": 2149.795, "power_kw": 2935.8, "ice_inventory_kwh": 58121.41445, "total_supply_temp_c": 4.150753333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1357.3861500000025, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1357.3861500000025, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.39583, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1594.54, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.206546734287379}, {"collect_time_iso": "2026-07-10 16:45:00", "cooling_load_kw": 11325.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2144.79, "power_kw": 3015.9, "ice_inventory_kwh": 56764.0283, "total_supply_temp_c": 4.153646666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1357.3861499999962, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1357.3861499999962, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.38715, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1596.71, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.065193818963617}, {"collect_time_iso": "2026-07-10 17:00:00", "cooling_load_kw": 10642.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2064.13, "power_kw": 2994.6, "ice_inventory_kwh": 55412.4452, "total_supply_temp_c": 4.153646666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1351.5830999999973, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1351.5830999999973, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.37413, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1597.72, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.9244452107010925}, {"collect_time_iso": "2026-07-10 17:15:00", "cooling_load_kw": 11002.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2097.58, "power_kw": 2929.125, "ice_inventory_kwh": 54060.5104, "total_supply_temp_c": 4.165221666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1351.9347999999989, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1351.9347999999989, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.38064, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1595.71, "dual_chiller_power_kw": 3.795, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.783659977768188}, {"collect_time_iso": "2026-07-10 17:30:00", "cooling_load_kw": 11362.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2131.03, "power_kw": 2863.65, "ice_inventory_kwh": 52708.5756, "total_supply_temp_c": 4.176796666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1351.9348000000052, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1351.9348000000052, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.38715, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1593.6999999999998, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.642874744835284}, {"collect_time_iso": "2026-07-10 17:45:00", "cooling_load_kw": 11192.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2137.0, "power_kw": 2888.1, "ice_inventory_kwh": 51345.7381, "total_supply_temp_c": 4.17101, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1362.8374999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1362.8374999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.38715, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1612.1799999999998, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.500954147120663}, {"collect_time_iso": "2026-07-10 18:00:00", "cooling_load_kw": 11179.1, "flow_m3h": 1988.0, "measured_flow_m3h": 2147.17, "power_kw": 2773.8, "ice_inventory_kwh": 50037.4141, "total_supply_temp_c": 4.17535, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1308.324, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1308.324, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.40885, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1536.66, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.364710373314629}, {"collect_time_iso": "2026-07-10 18:15:00", "cooling_load_kw": 9749.58, "flow_m3h": 1988.0, "measured_flow_m3h": 2073.9, "power_kw": 2722.5, "ice_inventory_kwh": 48707.2847, "total_supply_temp_c": 4.137733333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1330.1293999999962, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1330.1293999999962, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.41753, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1504.76, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.226195869945158}, {"collect_time_iso": "2026-07-10 18:30:00", "cooling_load_kw": 9375.07, "flow_m3h": 1988.0, "measured_flow_m3h": 2146.49, "power_kw": 2715.6000000000004, "ice_inventory_kwh": 47507.636, "total_supply_temp_c": 4.32726, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1199.6487000000016, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1199.6487000000016, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.41753, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1385.36, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.101269119285915}, {"collect_time_iso": "2026-07-10 18:45:00", "cooling_load_kw": 9002.99, "flow_m3h": 1988.0, "measured_flow_m3h": 2074.25, "power_kw": 2595.75, "ice_inventory_kwh": 46378.3273, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1129.3087000000014, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1129.3087000000014, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.37847, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1310.38, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.983667302702264}, {"collect_time_iso": "2026-07-10 19:00:00", "cooling_load_kw": 7076.56, "flow_m3h": 1988.0, "measured_flow_m3h": 1530.8, "power_kw": 2844.4500000000003, "ice_inventory_kwh": 45466.0175, "total_supply_temp_c": 4.101563333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -912.3097999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -912.3097999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.34809, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1679.86, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.888662907741819}, {"collect_time_iso": "2026-07-10 19:15:00", "cooling_load_kw": 7791.75, "flow_m3h": 1988.0, "measured_flow_m3h": 1548.45, "power_kw": 3125.55, "ice_inventory_kwh": 45140.3433, "total_supply_temp_c": 4.120373333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -325.6742000000013, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -325.6742000000013, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.33073, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1911.06, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8547484629718216}, {"collect_time_iso": "2026-07-10 19:30:00", "cooling_load_kw": 7983.86, "flow_m3h": 1988.0, "measured_flow_m3h": 1555.87, "power_kw": 3114.6, "ice_inventory_kwh": 44971.879, "total_supply_temp_c": 4.113136666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -168.46429999999873, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.33507, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1975.6, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.837205245860776}, {"collect_time_iso": "2026-07-10 19:45:00", "cooling_load_kw": 8059.98, "flow_m3h": 1988.0, "measured_flow_m3h": 1555.49, "power_kw": 3132.75, "ice_inventory_kwh": 44857.9282, "total_supply_temp_c": 4.133393333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -113.95079999999874, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.30035, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1977.7, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.825338852658315}, {"collect_time_iso": "2026-07-10 20:00:00", "cooling_load_kw": 9380.66, "flow_m3h": 1988.0, "measured_flow_m3h": 1805.8, "power_kw": 3134.4, "ice_inventory_kwh": 44803.7664, "total_supply_temp_c": 4.168113333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -54.16179999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.24826, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1978.58, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.819698653420108}, {"collect_time_iso": "2026-07-10 20:15:00", "cooling_load_kw": 8223.89, "flow_m3h": 1988.0, "measured_flow_m3h": 1598.75, "power_kw": 3263.7, "ice_inventory_kwh": 44743.9774, "total_supply_temp_c": 4.199943333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.20052, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1980.72, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.813472459455854}, {"collect_time_iso": "2026-07-10 20:30:00", "cooling_load_kw": 8862.07, "flow_m3h": 1988.0, "measured_flow_m3h": 1716.86, "power_kw": 3240.15, "ice_inventory_kwh": 44678.9129, "total_supply_temp_c": 4.207176666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -65.0645, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.20052, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1960.88, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.80669689543593}, {"collect_time_iso": "2026-07-10 20:45:00", "cooling_load_kw": 7884.94, "flow_m3h": 1988.0, "measured_flow_m3h": 1551.91, "power_kw": 3219.3, "ice_inventory_kwh": 44646.2048, "total_supply_temp_c": 4.23177, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.1875, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1948.72, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.803290801090778}, {"collect_time_iso": "2026-07-10 21:00:00", "cooling_load_kw": 7939.62, "flow_m3h": 1988.0, "measured_flow_m3h": 1561.93, "power_kw": 3190.65, "ice_inventory_kwh": 44608.2212, "total_supply_temp_c": 4.252023333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21788, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1926.36, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7993353366899583}, {"collect_time_iso": "2026-07-10 21:15:00", "cooling_load_kw": 7602.43, "flow_m3h": 1988.0, "measured_flow_m3h": 1535.05, "power_kw": 3044.7, "ice_inventory_kwh": 44592.043, "total_supply_temp_c": 4.272279999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21788, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1913.02, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7976506018525713}, {"collect_time_iso": "2026-07-10 21:30:00", "cooling_load_kw": 7956.3, "flow_m3h": 1988.0, "measured_flow_m3h": 1574.36, "power_kw": 2954.4, "ice_inventory_kwh": 44564.9621, "total_supply_temp_c": 4.2853, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21354, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1859.03, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.794830502233468}, {"collect_time_iso": "2026-07-10 21:45:00", "cooling_load_kw": 7359.0, "flow_m3h": 1988.0, "measured_flow_m3h": 1527.33, "power_kw": 3038.4, "ice_inventory_kwh": 44548.4322, "total_supply_temp_c": 4.295426666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52989999999616, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.22656, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1818.46, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.793109142725704}, {"collect_time_iso": "2026-07-10 22:00:00", "cooling_load_kw": 7722.22, "flow_m3h": 1988.0, "measured_flow_m3h": 1579.56, "power_kw": 2958.9, "ice_inventory_kwh": 44537.8812, "total_supply_temp_c": 4.295426666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.551, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.23524, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1786.7800000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.792010402614365}, {"collect_time_iso": "2026-07-10 22:15:00", "cooling_load_kw": 7133.1, "flow_m3h": 1988.0, "measured_flow_m3h": 1529.1, "power_kw": 2911.05, "ice_inventory_kwh": 44505.17309999999, "total_supply_temp_c": 4.30266, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.24392, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1757.3, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7886043082692136}, {"collect_time_iso": "2026-07-10 22:30:00", "cooling_load_kw": 8328.34, "flow_m3h": 1988.0, "measured_flow_m3h": 1768.21, "power_kw": 2860.5, "ice_inventory_kwh": 44494.2704, "total_supply_temp_c": 4.301213333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.24392, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1723.65, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.787468943487497}, {"collect_time_iso": "2026-07-10 22:45:00", "cooling_load_kw": 7367.89, "flow_m3h": 1988.0, "measured_flow_m3h": 1660.5, "power_kw": 2742.6, "ice_inventory_kwh": 44483.3677, "total_supply_temp_c": 4.301213333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.24826, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1626.2, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7863335787057806}, {"collect_time_iso": "2026-07-10 23:00:00", "cooling_load_kw": 6854.73, "flow_m3h": 1988.0, "measured_flow_m3h": 1577.73, "power_kw": 2666.4, "ice_inventory_kwh": 44456.2868, "total_supply_temp_c": 4.3041100000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26562, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1567.15, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.783513479086676}, {"collect_time_iso": "2026-07-10 23:15:00", "cooling_load_kw": 6248.4, "flow_m3h": 1988.0, "measured_flow_m3h": 1469.74, "power_kw": 2589.3, "ice_inventory_kwh": 44451.0113, "total_supply_temp_c": 4.3041100000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.29167, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1507.0, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.782964109031007}, {"collect_time_iso": "2026-07-10 23:30:00", "cooling_load_kw": 6399.76, "flow_m3h": 1988.0, "measured_flow_m3h": 1518.72, "power_kw": 2517.0, "ice_inventory_kwh": 44429.2059, "total_supply_temp_c": 4.305556666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999996162, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.31337, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1459.86, "dual_chiller_power_kw": 3.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7806933794675737}, {"collect_time_iso": "2026-07-10 23:45:00", "cooling_load_kw": 6419.07, "flow_m3h": 1988.0, "measured_flow_m3h": 1610.68, "power_kw": 2364.9, "ice_inventory_kwh": 44418.3032, "total_supply_temp_c": 4.307003333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.32639, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1340.6, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.779558014685856}, {"collect_time_iso": "2026-07-11 00:00:00", "cooling_load_kw": 5890.45, "flow_m3h": 1988.0, "measured_flow_m3h": 1484.69, "power_kw": 2598.0, "ice_inventory_kwh": 44412.676, "total_supply_temp_c": 4.302663333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.627200000001279, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.02864, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1296.49, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.778972019959809}, {"collect_time_iso": "2026-07-11 00:15:00", "cooling_load_kw": 5451.75, "flow_m3h": 3188.0, "measured_flow_m3h": 1453.55, "power_kw": 3674.7, "ice_inventory_kwh": 44011.0346, "total_supply_temp_c": 4.309896666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -401.6414000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1148.9228793103448, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.95312, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1283.11, "dual_chiller_power_kw": 1040.94, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.73714664638817}, {"collect_time_iso": "2026-07-11 00:30:00", "cooling_load_kw": 3396.93, "flow_m3h": 2400.0, "measured_flow_m3h": 994.189, "power_kw": 2653.95, "ice_inventory_kwh": 44592.043, "total_supply_temp_c": 4.309896666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 581.0084000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1115.0531282327586, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.26823, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 796.74, "dual_chiller_power_kw": 1056.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7976506018525713}, {"collect_time_iso": "2026-07-11 00:45:00", "cooling_load_kw": 4294.76, "flow_m3h": 2400.0, "measured_flow_m3h": 1004.61, "power_kw": 2789.1, "ice_inventory_kwh": 45428.0339, "total_supply_temp_c": 4.315683333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 835.9909000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.9172435344829, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.42882, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 914.19, "dual_chiller_power_kw": 1087.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8847074433409983}, {"collect_time_iso": "2026-07-11 01:00:00", "cooling_load_kw": 4632.06, "flow_m3h": 2400.0, "measured_flow_m3h": 1015.81, "power_kw": 2909.7, "ice_inventory_kwh": 46372.7001, "total_supply_temp_c": 4.31713, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 944.6661999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.128864224138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.49826, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1029.99, "dual_chiller_power_kw": 1093.14, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.983081307976216}, {"collect_time_iso": "2026-07-11 01:15:00", "cooling_load_kw": 4852.37, "flow_m3h": 2400.0, "measured_flow_m3h": 1017.96, "power_kw": 2941.65, "ice_inventory_kwh": 47366.25259999999, "total_supply_temp_c": 4.324363333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 993.5525, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.3402273706897, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.56771, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1062.18, "dual_chiller_power_kw": 1084.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.086546001793971}, {"collect_time_iso": "2026-07-11 01:30:00", "cooling_load_kw": 5180.05, "flow_m3h": 2400.0, "measured_flow_m3h": 1059.9, "power_kw": 2979.15, "ice_inventory_kwh": 48392.5132, "total_supply_temp_c": 4.34317, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1026.2606000000037, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.4460377155171, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.60243, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1076.52, "dual_chiller_power_kw": 1083.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.193416789956879}, {"collect_time_iso": "2026-07-11 01:45:00", "cooling_load_kw": 4901.0, "flow_m3h": 2400.0, "measured_flow_m3h": 1011.41, "power_kw": 2972.7, "ice_inventory_kwh": 49462.0329, "total_supply_temp_c": 4.34751, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.1107165948276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.61545, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1087.11, "dual_chiller_power_kw": 1089.63, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.304792412576275}, {"collect_time_iso": "2026-07-11 02:00:00", "cooling_load_kw": 5737.24, "flow_m3h": 2400.0, "measured_flow_m3h": 1198.81, "power_kw": 2956.65, "ice_inventory_kwh": 50520.6499, "total_supply_temp_c": 4.341723333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.3283006465517, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.64583, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1083.03, "dual_chiller_power_kw": 1090.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.415032670413956}, {"collect_time_iso": "2026-07-11 02:15:00", "cooling_load_kw": 4666.12, "flow_m3h": 2400.0, "measured_flow_m3h": 980.301, "power_kw": 2833.35, "ice_inventory_kwh": 51590.1696, "total_supply_temp_c": 4.34462, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5196999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.769432112069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.66753, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1086.36, "dual_chiller_power_kw": 1083.3, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.526408293033351}, {"collect_time_iso": "2026-07-11 02:30:00", "cooling_load_kw": 4753.23, "flow_m3h": 2400.0, "measured_flow_m3h": 985.308, "power_kw": 2840.7, "ice_inventory_kwh": 52654.4138, "total_supply_temp_c": 4.3431733333333336, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2442000000015, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.098532327586, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.69358, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1090.71, "dual_chiller_power_kw": 1079.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.637234545597077}, {"collect_time_iso": "2026-07-11 02:45:00", "cooling_load_kw": 5490.69, "flow_m3h": 2400.0, "measured_flow_m3h": 1111.38, "power_kw": 2839.95, "ice_inventory_kwh": 53702.1281, "total_supply_temp_c": 4.3431733333333336, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999987, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.2043426724138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.7283, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1093.8, "dual_chiller_power_kw": 1086.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.74633943865304}, {"collect_time_iso": "2026-07-11 03:00:00", "cooling_load_kw": 4981.18, "flow_m3h": 2400.0, "measured_flow_m3h": 1028.03, "power_kw": 2837.7, "ice_inventory_kwh": 54766.3723, "total_supply_temp_c": 4.341726666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2442000000015, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.3101530172414, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.76302, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1092.78, "dual_chiller_power_kw": 1086.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.857165691216767}, {"collect_time_iso": "2026-07-11 03:15:00", "cooling_load_kw": 6636.91, "flow_m3h": 3188.0, "measured_flow_m3h": 1482.73, "power_kw": 4146.6, "ice_inventory_kwh": 55819.3621, "total_supply_temp_c": 4.350406666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1052.9897999999987, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.4159633620689, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.79774, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1646.77, "dual_chiller_power_kw": 1073.88, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.966819954328399}, {"collect_time_iso": "2026-07-11 03:30:00", "cooling_load_kw": 6345.32, "flow_m3h": 3188.0, "measured_flow_m3h": 1413.84, "power_kw": 3967.8, "ice_inventory_kwh": 56905.4117, "total_supply_temp_c": 4.360533333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1086.049600000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.5215161637932, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.83247, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1487.52, "dual_chiller_power_kw": 1081.47, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.079916936455559}, {"collect_time_iso": "2026-07-11 03:45:00", "cooling_load_kw": 5684.29, "flow_m3h": 3188.0, "measured_flow_m3h": 1384.48, "power_kw": 3725.7, "ice_inventory_kwh": 57958.75319999999, "total_supply_temp_c": 4.416956666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3414999999936, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.7391002155173, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.86285, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1301.37, "dual_chiller_power_kw": 1071.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.1896078242375685}, {"collect_time_iso": "2026-07-11 04:00:00", "cooling_load_kw": 5488.59, "flow_m3h": 3188.0, "measured_flow_m3h": 1383.76, "power_kw": 3551.7, "ice_inventory_kwh": 59033.5484, "total_supply_temp_c": 4.453126666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1074.7952000000078, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.2860420258621, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.91927, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1262.16, "dual_chiller_power_kw": 1068.51, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.301532816912636}, {"collect_time_iso": "2026-07-11 04:15:00", "cooling_load_kw": 5398.78, "flow_m3h": 3188.0, "measured_flow_m3h": 1402.9, "power_kw": 3532.8, "ice_inventory_kwh": 60103.0681, "total_supply_temp_c": 4.428529999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5196999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.6153997844826, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.94531, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1248.6, "dual_chiller_power_kw": 1060.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.412908439532032}, {"collect_time_iso": "2026-07-11 04:30:00", "cooling_load_kw": 5240.76, "flow_m3h": 3188.0, "measured_flow_m3h": 1391.09, "power_kw": 3462.9, "ice_inventory_kwh": 61156.4096, "total_supply_temp_c": 4.414063333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1096.497405172414, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.98872, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1203.48, "dual_chiller_power_kw": 1063.11, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.522599327314042}, {"collect_time_iso": "2026-07-11 04:45:00", "cooling_load_kw": 5271.61, "flow_m3h": 3188.0, "measured_flow_m3h": 1411.6, "power_kw": 3463.8, "ice_inventory_kwh": 62247.73469999999, "total_supply_temp_c": 4.401043333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1091.3250999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.714989224138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.0191, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1201.33, "dual_chiller_power_kw": 1059.27, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.636245679496872}, {"collect_time_iso": "2026-07-11 05:00:00", "cooling_load_kw": 5183.63, "flow_m3h": 3188.0, "measured_flow_m3h": 1398.61, "power_kw": 3437.4, "ice_inventory_kwh": 63311.6272, "total_supply_temp_c": 4.38802, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1063.8925, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1093.8148362068966, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.09288, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1163.25, "dual_chiller_power_kw": 1079.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.747035307390221}, {"collect_time_iso": "2026-07-11 05:15:00", "cooling_load_kw": 5235.39, "flow_m3h": 3188.0, "measured_flow_m3h": 1416.88, "power_kw": 3470.1000000000004, "ice_inventory_kwh": 64413.855, "total_supply_temp_c": 4.385126666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1102.2278000000051, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1092.5853254310346, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.14062, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1185.2400000000002, "dual_chiller_power_kw": 1075.62, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.861817024354768}, {"collect_time_iso": "2026-07-11 05:30:00", "cooling_load_kw": 6602.57, "flow_m3h": 3188.0, "measured_flow_m3h": 1645.62, "power_kw": 3488.4, "ice_inventory_kwh": 65532.261, "total_supply_temp_c": 4.380786666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1118.406, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.579104525862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.17969, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1215.13, "dual_chiller_power_kw": 1070.91, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.978283476156702}, {"collect_time_iso": "2026-07-11 05:45:00", "cooling_load_kw": 5466.04, "flow_m3h": 3188.0, "measured_flow_m3h": 1424.79, "power_kw": 3661.8, "ice_inventory_kwh": 66612.6834, "total_supply_temp_c": 4.377890000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.4224000000024, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1090.4613674568966, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.22309, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1242.1799999999998, "dual_chiller_power_kw": 1078.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.090794463557815}, {"collect_time_iso": "2026-07-11 06:00:00", "cooling_load_kw": 5559.43, "flow_m3h": 3188.0, "measured_flow_m3h": 1420.58, "power_kw": 3612.45, "ice_inventory_kwh": 67731.0894, "total_supply_temp_c": 4.380786666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1118.406, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1089.2318566810345, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.27083, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1208.15, "dual_chiller_power_kw": 1067.88, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.207260915359749}, {"collect_time_iso": "2026-07-11 06:15:00", "cooling_load_kw": 5739.35, "flow_m3h": 3188.0, "measured_flow_m3h": 1476.2, "power_kw": 3636.15, "ice_inventory_kwh": 68838.5927, "total_supply_temp_c": 4.385126666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1107.5032999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1088.1138620689655, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.31424, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1226.38, "dual_chiller_power_kw": 1068.99, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.322592002379966}, {"collect_time_iso": "2026-07-11 06:30:00", "cooling_load_kw": 6781.99, "flow_m3h": 3188.0, "measured_flow_m3h": 1676.51, "power_kw": 3613.05, "ice_inventory_kwh": 69897.20969999999, "total_supply_temp_c": 4.386573333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1086.3254827586206, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.38368, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1208.9, "dual_chiller_power_kw": 1075.08, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.432832260217645}, {"collect_time_iso": "2026-07-11 06:45:00", "cooling_load_kw": 6188.26, "flow_m3h": 3188.0, "measured_flow_m3h": 1585.09, "power_kw": 3674.4, "ice_inventory_kwh": 71021.2429, "total_supply_temp_c": 4.385126666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1124.0332000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1084.4250721982758, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.45747, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1249.13, "dual_chiller_power_kw": 1063.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.549884706745626}, {"collect_time_iso": "2026-07-11 07:00:00", "cooling_load_kw": 5781.7, "flow_m3h": 3188.0, "measured_flow_m3h": 1466.34, "power_kw": 3632.1, "ice_inventory_kwh": 72101.66530000001, "total_supply_temp_c": 4.3851233333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.4224000000024, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1082.636692887931, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.52691, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1226.3200000000002, "dual_chiller_power_kw": 1069.83, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.662395694146741}, {"collect_time_iso": "2026-07-11 07:15:00", "cooling_load_kw": 5524.81, "flow_m3h": 3188.0, "measured_flow_m3h": 1428.02, "power_kw": 3551.7, "ice_inventory_kwh": 73095.2178, "total_supply_temp_c": 4.38657, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 993.5525, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1080.512734913793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.60938, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1253.38, "dual_chiller_power_kw": 1060.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.765860387964496}, {"collect_time_iso": "2026-07-11 07:30:00", "cooling_load_kw": 6061.02, "flow_m3h": 1988.0, "measured_flow_m3h": 1475.31, "power_kw": 1797.3000000000002, "ice_inventory_kwh": 74088.7703, "total_supply_temp_c": 4.385126666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 993.5525, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.61892, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1077.22, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.869325081782252}, {"collect_time_iso": "2026-07-11 07:45:00", "cooling_load_kw": 7737.72, "flow_m3h": 1200.0, "measured_flow_m3h": 1646.51, "power_kw": 1176.0, "ice_inventory_kwh": 74419.72, "total_supply_temp_c": 4.037903333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 330.9496999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.87066, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 617.91, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.903788896607919}, {"collect_time_iso": "2026-07-11 08:00:00", "cooling_load_kw": 6483.18, "flow_m3h": 1988.0, "measured_flow_m3h": 1614.37, "power_kw": 2054.55, "ice_inventory_kwh": 74577.2816, "total_supply_temp_c": 4.875576666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 157.56159999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.63629, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1220.64, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.920196748937248}, {"collect_time_iso": "2026-07-11 08:15:00", "cooling_load_kw": 6978.3, "flow_m3h": 1988.0, "measured_flow_m3h": 1540.87, "power_kw": 2710.95, "ice_inventory_kwh": 74675.0542, "total_supply_temp_c": 4.862556666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 97.77259999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.52951, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1579.06, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.930378407302323}, {"collect_time_iso": "2026-07-11 08:30:00", "cooling_load_kw": 8297.83, "flow_m3h": 1988.0, "measured_flow_m3h": 1798.18, "power_kw": 2750.7, "ice_inventory_kwh": 74713.0378, "total_supply_temp_c": 4.70486, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.983600000010235, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.92622, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1610.42, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.934333871703143}, {"collect_time_iso": "2026-07-11 08:45:00", "cooling_load_kw": 7892.97, "flow_m3h": 1988.0, "measured_flow_m3h": 1701.21, "power_kw": 2742.4500000000003, "ice_inventory_kwh": 74745.7459, "total_supply_temp_c": 4.67448, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 32.70809999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.66146, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1600.5700000000002, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9377399660482935}, {"collect_time_iso": "2026-07-11 09:00:00", "cooling_load_kw": 8574.33, "flow_m3h": 1988.0, "measured_flow_m3h": 1767.69, "power_kw": 2899.35, "ice_inventory_kwh": 74810.8104, "total_supply_temp_c": 4.623843333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 65.0645, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.44878, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1745.23, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.944515530068218}, {"collect_time_iso": "2026-07-11 09:15:00", "cooling_load_kw": 8934.46, "flow_m3h": 3188.0, "measured_flow_m3h": 1935.23, "power_kw": 3513.45, "ice_inventory_kwh": 74821.7131, "total_supply_temp_c": 4.8987300000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.80642, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1557.73, "dual_chiller_power_kw": 679.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.945650894849934}, {"collect_time_iso": "2026-07-11 09:30:00", "cooling_load_kw": 10350.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2029.91, "power_kw": 3740.4, "ice_inventory_kwh": 74843.1668, "total_supply_temp_c": 4.266496666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.453700000007675, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88628, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1584.98, "dual_chiller_power_kw": 853.62, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.947884999742991}, {"collect_time_iso": "2026-07-11 09:45:00", "cooling_load_kw": 10730.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2040.96, "power_kw": 3611.7, "ice_inventory_kwh": 74859.69669999999, "total_supply_temp_c": 4.189816666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.529899999989762, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.82118, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1517.61, "dual_chiller_power_kw": 824.22, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.949606359250753}, {"collect_time_iso": "2026-07-11 10:00:00", "cooling_load_kw": 9648.84, "flow_m3h": 3188.0, "measured_flow_m3h": 1963.71, "power_kw": 3813.15, "ice_inventory_kwh": 74886.7776, "total_supply_temp_c": 4.160876666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88194, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1674.76, "dual_chiller_power_kw": 800.1, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9524264588698585}, {"collect_time_iso": "2026-07-11 10:15:00", "cooling_load_kw": 10433.9, "flow_m3h": 3188.0, "measured_flow_m3h": 2039.3, "power_kw": 4052.25, "ice_inventory_kwh": 74913.8585, "total_supply_temp_c": 4.166663333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8559, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1746.14, "dual_chiller_power_kw": 806.94, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.955246558488962}, {"collect_time_iso": "2026-07-11 10:30:00", "cooling_load_kw": 9921.26, "flow_m3h": 3188.0, "measured_flow_m3h": 1980.71, "power_kw": 3959.1, "ice_inventory_kwh": 74930.0367, "total_supply_temp_c": 4.13773, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.82552, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1681.86, "dual_chiller_power_kw": 808.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.956931293326348}, {"collect_time_iso": "2026-07-11 10:45:00", "cooling_load_kw": 10347.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2040.6, "power_kw": 3873.45, "ice_inventory_kwh": 74940.9394, "total_supply_temp_c": 4.12471, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86024, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1612.95, "dual_chiller_power_kw": 783.42, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9580666581080655}, {"collect_time_iso": "2026-07-11 11:00:00", "cooling_load_kw": 10048.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2030.27, "power_kw": 3864.0, "ice_inventory_kwh": 74924.7612, "total_supply_temp_c": 4.12471, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.178200000007678, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8342, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1619.04, "dual_chiller_power_kw": 763.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.956381923270678}, {"collect_time_iso": "2026-07-11 11:15:00", "cooling_load_kw": 9455.39, "flow_m3h": 1988.0, "measured_flow_m3h": 2007.12, "power_kw": 2533.95, "ice_inventory_kwh": 74267.78559999999, "total_supply_temp_c": 4.237556666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -656.9755999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -656.9755999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04427, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1368.84, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.887967039004636}, {"collect_time_iso": "2026-07-11 11:30:00", "cooling_load_kw": 10002.7, "flow_m3h": 1988.0, "measured_flow_m3h": 2062.29, "power_kw": 2611.35, "ice_inventory_kwh": 73144.1041, "total_supply_temp_c": 4.21875, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1123.6815, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1123.6815, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.01823, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1413.15, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.770951217147033}, {"collect_time_iso": "2026-07-11 11:45:00", "cooling_load_kw": 9736.54, "flow_m3h": 1988.0, "measured_flow_m3h": 2013.82, "power_kw": 2654.7, "ice_inventory_kwh": 71933.201, "total_supply_temp_c": 4.194156666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1210.9030999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1210.9030999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.01823, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1426.6, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.644852477035694}, {"collect_time_iso": "2026-07-11 12:00:00", "cooling_load_kw": 9880.41, "flow_m3h": 3188.0, "measured_flow_m3h": 2031.94, "power_kw": 3584.4, "ice_inventory_kwh": 70798.6168, "total_supply_temp_c": 4.20139, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1134.5841999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1134.5841999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.69358, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1557.74, "dual_chiller_power_kw": 668.91, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.526701290396375}, {"collect_time_iso": "2026-07-11 12:15:00", "cooling_load_kw": 9846.02, "flow_m3h": 3188.0, "measured_flow_m3h": 1991.93, "power_kw": 3766.05, "ice_inventory_kwh": 70478.2181, "total_supply_temp_c": 4.18837, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -320.3987000000077, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -320.3987000000077, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.93403, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1618.36, "dual_chiller_power_kw": 791.19, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.493336215682047}, {"collect_time_iso": "2026-07-11 12:30:00", "cooling_load_kw": 12529.3, "flow_m3h": 3188.0, "measured_flow_m3h": 2341.76, "power_kw": 3900.45, "ice_inventory_kwh": 70445.51, "total_supply_temp_c": 4.137733333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70809999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.85156, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1614.5, "dual_chiller_power_kw": 800.34, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.489930121336895}, {"collect_time_iso": "2026-07-11 12:45:00", "cooling_load_kw": 10411.7, "flow_m3h": 3188.0, "measured_flow_m3h": 2047.34, "power_kw": 3945.3, "ice_inventory_kwh": 70434.959, "total_supply_temp_c": 4.13918, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.551, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8776, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1655.77, "dual_chiller_power_kw": 795.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.488831381225557}, {"collect_time_iso": "2026-07-11 13:00:00", "cooling_load_kw": 10427.9, "flow_m3h": 3188.0, "measured_flow_m3h": 2022.84, "power_kw": 3992.7, "ice_inventory_kwh": 70451.1372, "total_supply_temp_c": 4.13918, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.87326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1683.96, "dual_chiller_power_kw": 804.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.490516116062943}, {"collect_time_iso": "2026-07-11 13:15:00", "cooling_load_kw": 10023.3, "flow_m3h": 3188.0, "measured_flow_m3h": 1974.92, "power_kw": 3823.35, "ice_inventory_kwh": 70429.3318, "total_supply_temp_c": 4.113136666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999989763, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86024, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1652.94, "dual_chiller_power_kw": 811.68, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.488245386499509}, {"collect_time_iso": "2026-07-11 13:30:00", "cooling_load_kw": 10721.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2050.46, "power_kw": 3882.9, "ice_inventory_kwh": 70413.15359999999, "total_supply_temp_c": 4.12905, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.178200000007678, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.87326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1692.81, "dual_chiller_power_kw": 808.14, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.4865606516621215}, {"collect_time_iso": "2026-07-11 13:45:00", "cooling_load_kw": 10865.2, "flow_m3h": 3188.0, "measured_flow_m3h": 2039.03, "power_kw": 3882.45, "ice_inventory_kwh": 70386.07269999999, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1689.54, "dual_chiller_power_kw": 808.26, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.4837405520430185}, {"collect_time_iso": "2026-07-11 14:00:00", "cooling_load_kw": 10281.7, "flow_m3h": 3188.0, "measured_flow_m3h": 1975.92, "power_kw": 3950.55, "ice_inventory_kwh": 70402.2509, "total_supply_temp_c": 4.1478600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.178200000007678, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90365, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1733.56, "dual_chiller_power_kw": 830.28, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.485425286880405}, {"collect_time_iso": "2026-07-11 14:15:00", "cooling_load_kw": 10931.3, "flow_m3h": 3188.0, "measured_flow_m3h": 2041.89, "power_kw": 3990.9, "ice_inventory_kwh": 70375.17, "total_supply_temp_c": 4.1478600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.87326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1734.78, "dual_chiller_power_kw": 839.58, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.482605187261302}, {"collect_time_iso": "2026-07-11 14:30:00", "cooling_load_kw": 10799.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2047.09, "power_kw": 4126.5, "ice_inventory_kwh": 70369.54280000001, "total_supply_temp_c": 4.13484, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.627199999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86024, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1755.45, "dual_chiller_power_kw": 842.43, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.482019192535256}, {"collect_time_iso": "2026-07-11 14:45:00", "cooling_load_kw": 10582.2, "flow_m3h": 3188.0, "measured_flow_m3h": 2004.37, "power_kw": 4097.1, "ice_inventory_kwh": 70386.07269999999, "total_supply_temp_c": 4.137733333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.529899999989762, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1737.89, "dual_chiller_power_kw": 833.76, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.4837405520430185}, {"collect_time_iso": "2026-07-11 15:00:00", "cooling_load_kw": 10654.6, "flow_m3h": 1988.0, "measured_flow_m3h": 2030.18, "power_kw": 2845.5, "ice_inventory_kwh": 70179.6248, "total_supply_temp_c": 4.19271, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -206.44789999998977, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -206.44789999998977, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.28733, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1531.64, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.4622418705311535}, {"collect_time_iso": "2026-07-11 15:15:00", "cooling_load_kw": 9821.44, "flow_m3h": 1200.0, "measured_flow_m3h": 1794.28, "power_kw": 1702.05, "ice_inventory_kwh": 68985.25159999999, "total_supply_temp_c": 4.298323333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1194.3732000000077, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1194.3732000000077, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.25261, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1091.31, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.337864489927577}, {"collect_time_iso": "2026-07-11 15:30:00", "cooling_load_kw": 10614.0, "flow_m3h": 1200.0, "measured_flow_m3h": 1971.68, "power_kw": 1717.35, "ice_inventory_kwh": 66906.0012, "total_supply_temp_c": 4.127606666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2079.2504000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2079.2504000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.1658, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1066.68, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.12133943865304}, {"collect_time_iso": "2026-07-11 15:45:00", "cooling_load_kw": 11406.4, "flow_m3h": 1200.0, "measured_flow_m3h": 2089.09, "power_kw": 1730.55, "ice_inventory_kwh": 65027.219800000006, "total_supply_temp_c": 4.05816, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1878.7813999999896, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1878.7813999999896, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.15278, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1084.02, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.925690449493943}, {"collect_time_iso": "2026-07-11 16:00:00", "cooling_load_kw": 10967.3, "flow_m3h": 1200.0, "measured_flow_m3h": 2002.11, "power_kw": 1756.2, "ice_inventory_kwh": 63175.871, "total_supply_temp_c": 4.142073333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1851.348800000005, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1851.348800000005, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.15712, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1093.08, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.732898184624326}, {"collect_time_iso": "2026-07-11 16:15:00", "cooling_load_kw": 11029.8, "flow_m3h": 1200.0, "measured_flow_m3h": 2020.7, "power_kw": 1735.2, "ice_inventory_kwh": 61156.4096, "total_supply_temp_c": 4.07263, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2019.4614000000024, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2019.4614000000024, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.17014, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1071.84, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.522599327314042}, {"collect_time_iso": "2026-07-11 16:30:00", "cooling_load_kw": 10955.6, "flow_m3h": 1200.0, "measured_flow_m3h": 2026.09, "power_kw": 1734.0, "ice_inventory_kwh": 59082.43469999999, "total_supply_temp_c": 3.9930566666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2073.9749000000024, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2073.9749000000024, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.19184, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1071.15, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.306623646095172}, {"collect_time_iso": "2026-07-11 16:45:00", "cooling_load_kw": 11114.6, "flow_m3h": 1200.0, "measured_flow_m3h": 2012.67, "power_kw": 1716.6, "ice_inventory_kwh": 57030.2652, "total_supply_temp_c": 3.9713566666666655, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2052.1694999999936, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2052.1694999999936, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21354, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1052.4, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.092918694439739}, {"collect_time_iso": "2026-07-11 17:00:00", "cooling_load_kw": 11225.0, "flow_m3h": 1200.0, "measured_flow_m3h": 2026.88, "power_kw": 1753.35, "ice_inventory_kwh": 54961.5658, "total_supply_temp_c": 3.99161, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2068.6994000000027, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2068.6994000000027, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.23958, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1065.18, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.877492383276538}, {"collect_time_iso": "2026-07-11 17:15:00", "cooling_load_kw": 10489.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2033.96, "power_kw": 3095.1, "ice_inventory_kwh": 52969.1853, "total_supply_temp_c": 3.7688066666666655, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1992.3805, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1992.3805, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26562, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1756.29, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.670013625585358}, {"collect_time_iso": "2026-07-11 17:30:00", "cooling_load_kw": 11614.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2071.16, "power_kw": 3322.35, "ice_inventory_kwh": 51573.9914, "total_supply_temp_c": 3.920716666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1395.1938999999961, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1395.1938999999961, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.29601, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1858.7, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.524723558195965}, {"collect_time_iso": "2026-07-11 17:45:00", "cooling_load_kw": 11188.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2077.96, "power_kw": 3257.7, "ice_inventory_kwh": 50319.8292, "total_supply_temp_c": 3.939526666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1254.1622000000013, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1254.1622000000013, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.33073, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1797.91, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.394119983628135}, {"collect_time_iso": "2026-07-11 18:00:00", "cooling_load_kw": 11107.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2077.47, "power_kw": 3075.9, "ice_inventory_kwh": 49022.0562, "total_supply_temp_c": 3.9351866666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1297.773, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1297.773, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.31337, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1755.27, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.258974949933439}, {"collect_time_iso": "2026-07-11 18:15:00", "cooling_load_kw": 10242.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2077.24, "power_kw": 2932.35, "ice_inventory_kwh": 47789.6994, "total_supply_temp_c": 3.936633333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1232.3567999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1232.3567999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.29601, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1651.48, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.130642104929044}, {"collect_time_iso": "2026-07-11 18:30:00", "cooling_load_kw": 9250.65, "flow_m3h": 1988.0, "measured_flow_m3h": 1967.17, "power_kw": 2619.0, "ice_inventory_kwh": 46600.9534, "total_supply_temp_c": 3.883103333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1188.7459999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1188.7459999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26128, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1433.38, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.006850719051517}, {"collect_time_iso": "2026-07-11 18:45:00", "cooling_load_kw": 8939.86, "flow_m3h": 1988.0, "measured_flow_m3h": 1950.22, "power_kw": 2584.05, "ice_inventory_kwh": 45471.6447, "total_supply_temp_c": 3.891783333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1129.3087000000014, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1129.3087000000014, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.22656, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1428.35, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.889248902467866}, {"collect_time_iso": "2026-07-11 19:00:00", "cooling_load_kw": 7146.85, "flow_m3h": 1988.0, "measured_flow_m3h": 1547.3, "power_kw": 2904.45, "ice_inventory_kwh": 44521.3513, "total_supply_temp_c": 3.974246666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -950.2934000000025, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -950.2934000000025, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.09201, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1708.54, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7902890431066}, {"collect_time_iso": "2026-07-11 19:15:00", "cooling_load_kw": 8461.94, "flow_m3h": 1988.0, "measured_flow_m3h": 1697.24, "power_kw": 3127.5, "ice_inventory_kwh": 44168.5962, "total_supply_temp_c": 3.9858233333333337, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -352.75509999999747, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -352.75509999999747, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04427, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1882.43, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7535544987175}, {"collect_time_iso": "2026-07-11 19:30:00", "cooling_load_kw": 7741.82, "flow_m3h": 1988.0, "measured_flow_m3h": 1544.11, "power_kw": 3241.65, "ice_inventory_kwh": 44011.0346, "total_supply_temp_c": 4.00463, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -157.56160000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.99653, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1964.98, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.73714664638817}, {"collect_time_iso": "2026-07-11 19:45:00", "cooling_load_kw": 8144.5, "flow_m3h": 1988.0, "measured_flow_m3h": 1596.8, "power_kw": 3242.1, "ice_inventory_kwh": 43880.9056, "total_supply_temp_c": 4.020546666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -130.129, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.94878, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1967.12, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7235955183483234}, {"collect_time_iso": "2026-07-11 20:00:00", "cooling_load_kw": 7887.72, "flow_m3h": 1988.0, "measured_flow_m3h": 1547.96, "power_kw": 3257.1, "ice_inventory_kwh": 43810.2139, "total_supply_temp_c": 4.05816, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -70.69169999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.88368, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1975.4, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7162339596023526}, {"collect_time_iso": "2026-07-11 20:15:00", "cooling_load_kw": 8105.86, "flow_m3h": 1988.0, "measured_flow_m3h": 1612.65, "power_kw": 3154.65, "ice_inventory_kwh": 43745.1494, "total_supply_temp_c": 4.07552, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -65.0645, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.87066, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1972.13, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.709458395582428}, {"collect_time_iso": "2026-07-11 20:30:00", "cooling_load_kw": 7677.27, "flow_m3h": 1988.0, "measured_flow_m3h": 1542.81, "power_kw": 3070.5, "ice_inventory_kwh": 43718.0685, "total_supply_temp_c": 4.091436666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.86198, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1938.96, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.706638295963325}, {"collect_time_iso": "2026-07-11 20:45:00", "cooling_load_kw": 8677.08, "flow_m3h": 3188.0, "measured_flow_m3h": 2052.94, "power_kw": 3882.9, "ice_inventory_kwh": 43663.555, "total_supply_temp_c": 4.372106666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -54.5135, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.22049, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1536.56, "dual_chiller_power_kw": 997.35, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.70096147205474}, {"collect_time_iso": "2026-07-11 21:00:00", "cooling_load_kw": 7728.99, "flow_m3h": 2400.0, "measured_flow_m3h": 1680.79, "power_kw": 2424.9, "ice_inventory_kwh": 43620.295900000005, "total_supply_temp_c": 4.121816666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -43.25909999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.99913, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 965.19, "dual_chiller_power_kw": 763.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6964566375982506}, {"collect_time_iso": "2026-07-11 21:15:00", "cooling_load_kw": 6884.23, "flow_m3h": 2400.0, "measured_flow_m3h": 1547.96, "power_kw": 2521.95, "ice_inventory_kwh": 43582.3123, "total_supply_temp_c": 4.137733333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98360000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 922.86, "dual_chiller_power_kw": 787.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.692501173197429}, {"collect_time_iso": "2026-07-11 21:30:00", "cooling_load_kw": 7554.47, "flow_m3h": 2400.0, "measured_flow_m3h": 1619.02, "power_kw": 2441.1, "ice_inventory_kwh": 43560.5069, "total_supply_temp_c": 4.12471, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999996162, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.87326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 877.23, "dual_chiller_power_kw": 750.36, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.690230443633996}, {"collect_time_iso": "2026-07-11 21:45:00", "cooling_load_kw": 6779.75, "flow_m3h": 2400.0, "measured_flow_m3h": 1561.02, "power_kw": 2401.5, "ice_inventory_kwh": 43533.426, "total_supply_temp_c": 4.123263333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88194, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 849.63, "dual_chiller_power_kw": 739.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.687410344014893}, {"collect_time_iso": "2026-07-11 22:00:00", "cooling_load_kw": 6871.51, "flow_m3h": 2400.0, "measured_flow_m3h": 1498.61, "power_kw": 2281.05, "ice_inventory_kwh": 43505.9934, "total_supply_temp_c": 4.037906666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.43259999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84722, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 798.06, "dual_chiller_power_kw": 694.86, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6845536197254103}, {"collect_time_iso": "2026-07-11 22:15:00", "cooling_load_kw": 6876.42, "flow_m3h": 2400.0, "measured_flow_m3h": 1517.08, "power_kw": 2263.2, "ice_inventory_kwh": 43478.9125, "total_supply_temp_c": 4.08565, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90799, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 791.04, "dual_chiller_power_kw": 684.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6817335201063073}, {"collect_time_iso": "2026-07-11 22:30:00", "cooling_load_kw": 7406.3, "flow_m3h": 1200.0, "measured_flow_m3h": 1689.08, "power_kw": 2023.05, "ice_inventory_kwh": 43484.5397, "total_supply_temp_c": 3.943866666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.627200000001279, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.32812, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 741.0, "dual_chiller_power_kw": 377.94, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.682319514832355}, {"collect_time_iso": "2026-07-11 22:45:00", "cooling_load_kw": 6294.44, "flow_m3h": 1988.0, "measured_flow_m3h": 1510.24, "power_kw": 2540.25, "ice_inventory_kwh": 43457.4588, "total_supply_temp_c": 5.206886666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.6276, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1472.21, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.679499415213252}, {"collect_time_iso": "2026-07-11 23:00:00", "cooling_load_kw": 6490.04, "flow_m3h": 1988.0, "measured_flow_m3h": 1498.91, "power_kw": 2571.15, "ice_inventory_kwh": 43430.0262, "total_supply_temp_c": 4.930556666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.43259999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.1849, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1491.34, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6766426909237695}, {"collect_time_iso": "2026-07-11 23:15:00", "cooling_load_kw": 5892.67, "flow_m3h": 1988.0, "measured_flow_m3h": 1447.76, "power_kw": 2496.15, "ice_inventory_kwh": 43408.5725, "total_supply_temp_c": 4.769966666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.45370000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.72049, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1437.39, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6744085860307134}, {"collect_time_iso": "2026-07-11 23:30:00", "cooling_load_kw": 5956.38, "flow_m3h": 1988.0, "measured_flow_m3h": 1443.09, "power_kw": 2409.75, "ice_inventory_kwh": 43392.04259999999, "total_supply_temp_c": 4.686053333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.56858, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1369.38, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.672687226522949}, {"collect_time_iso": "2026-07-11 23:45:00", "cooling_load_kw": 5552.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1391.0, "power_kw": 2389.95, "ice_inventory_kwh": 43381.1399, "total_supply_temp_c": 4.63686, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.38628, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1348.6, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.671551861741233}, {"collect_time_iso": "2026-07-12 00:00:00", "cooling_load_kw": 5878.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1440.54, "power_kw": 3032.1, "ice_inventory_kwh": 43359.6862, "total_supply_temp_c": 4.56597, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.45370000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.09288, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1319.52, "dual_chiller_power_kw": 299.55, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.669317756848177}, {"collect_time_iso": "2026-07-12 00:15:00", "cooling_load_kw": 5384.76, "flow_m3h": 3188.0, "measured_flow_m3h": 1395.53, "power_kw": 3720.6, "ice_inventory_kwh": 43099.0765, "total_supply_temp_c": 4.528353333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -260.6097000000013, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1136.179646551724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.44792, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1290.5500000000002, "dual_chiller_power_kw": 1075.14, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6421788760981033}, {"collect_time_iso": "2026-07-12 00:30:00", "cooling_load_kw": 3573.46, "flow_m3h": 2400.0, "measured_flow_m3h": 1167.17, "power_kw": 2707.2, "ice_inventory_kwh": 43718.0685, "total_supply_temp_c": 4.52257, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 618.992, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1118.6301443965517, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.12934, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 837.99, "dual_chiller_power_kw": 1062.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.706638295963325}, {"collect_time_iso": "2026-07-12 00:45:00", "cooling_load_kw": 5112.53, "flow_m3h": 2400.0, "measured_flow_m3h": 1131.93, "power_kw": 2817.9, "ice_inventory_kwh": 44526.9785, "total_supply_temp_c": 4.506656666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 808.91, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1115.2766756465517, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.25955, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 949.35, "dual_chiller_power_kw": 1071.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.790875037832648}, {"collect_time_iso": "2026-07-12 01:00:00", "cooling_load_kw": 5106.73, "flow_m3h": 2400.0, "measured_flow_m3h": 1075.92, "power_kw": 2944.5, "ice_inventory_kwh": 45422.7584, "total_supply_temp_c": 4.493636666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 895.7799000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1112.9294278017242, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.35069, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1082.43, "dual_chiller_power_kw": 1069.26, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8841580732853287}, {"collect_time_iso": "2026-07-12 01:15:00", "cooling_load_kw": 4886.29, "flow_m3h": 2400.0, "measured_flow_m3h": 1044.55, "power_kw": 2955.45, "ice_inventory_kwh": 46383.6028, "total_supply_temp_c": 4.467593333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 960.8443999999961, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1111.364338362069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.41146, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1093.74, "dual_chiller_power_kw": 1068.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.984216672757933}, {"collect_time_iso": "2026-07-12 01:30:00", "cooling_load_kw": 4653.57, "flow_m3h": 2400.0, "measured_flow_m3h": 1010.2, "power_kw": 2953.2, "ice_inventory_kwh": 47371.8798, "total_supply_temp_c": 4.464700000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 988.2769999999999, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.6936961206898, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.4375, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1097.52, "dual_chiller_power_kw": 1066.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.08713199652002}, {"collect_time_iso": "2026-07-12 01:45:00", "cooling_load_kw": 4916.07, "flow_m3h": 2400.0, "measured_flow_m3h": 1031.22, "power_kw": 2971.8, "ice_inventory_kwh": 48408.6914, "total_supply_temp_c": 4.46325, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8116000000039, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.581922413793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.44184, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1107.66, "dual_chiller_power_kw": 1063.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.195101524794265}, {"collect_time_iso": "2026-07-12 02:00:00", "cooling_load_kw": 5206.83, "flow_m3h": 2400.0, "measured_flow_m3h": 1065.44, "power_kw": 2976.6, "ice_inventory_kwh": 49451.1302, "total_supply_temp_c": 4.461806666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999988, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.358375, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.45052, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1112.4, "dual_chiller_power_kw": 1066.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.303657047794558}, {"collect_time_iso": "2026-07-12 02:15:00", "cooling_load_kw": 5295.5, "flow_m3h": 2400.0, "measured_flow_m3h": 1065.21, "power_kw": 2924.25, "ice_inventory_kwh": 50460.8609, "total_supply_temp_c": 4.46904, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1009.7307000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.9112801724139, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.46788, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1105.2, "dual_chiller_power_kw": 1054.86, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.4088064764497}, {"collect_time_iso": "2026-07-12 02:30:00", "cooling_load_kw": 7126.39, "flow_m3h": 3188.0, "measured_flow_m3h": 1530.7, "power_kw": 3924.45, "ice_inventory_kwh": 51492.397, "total_supply_temp_c": 4.476273333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.2406379310344, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.49392, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1615.85, "dual_chiller_power_kw": 1060.59, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.516226634668276}, {"collect_time_iso": "2026-07-12 02:45:00", "cooling_load_kw": 6452.85, "flow_m3h": 3188.0, "measured_flow_m3h": 1459.96, "power_kw": 3731.55, "ice_inventory_kwh": 52518.6576, "total_supply_temp_c": 4.516783333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1026.2605999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.3461907327587, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.52865, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1450.29, "dual_chiller_power_kw": 1057.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.623097422831182}, {"collect_time_iso": "2026-07-12 03:00:00", "cooling_load_kw": 5758.66, "flow_m3h": 3188.0, "measured_flow_m3h": 1402.43, "power_kw": 3655.95, "ice_inventory_kwh": 53544.5665, "total_supply_temp_c": 4.53559, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1025.9089000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.5637747844828, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.55903, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1375.2399999999998, "dual_chiller_power_kw": 1054.26, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.729931586323712}, {"collect_time_iso": "2026-07-12 03:15:00", "cooling_load_kw": 5958.46, "flow_m3h": 3188.0, "measured_flow_m3h": 1449.27, "power_kw": 3607.65, "ice_inventory_kwh": 54549.0217, "total_supply_temp_c": 4.539930000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1004.4552000000015, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.6695851293102, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.59375, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1332.2, "dual_chiller_power_kw": 1049.16, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.834531644923183}, {"collect_time_iso": "2026-07-12 03:30:00", "cooling_load_kw": 5482.17, "flow_m3h": 3188.0, "measured_flow_m3h": 1394.43, "power_kw": 3557.25, "ice_inventory_kwh": 55558.7524, "total_supply_temp_c": 4.51823, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1009.7307000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.8871691810346, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.62413, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1295.7, "dual_chiller_power_kw": 1056.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.939681073578326}, {"collect_time_iso": "2026-07-12 03:45:00", "cooling_load_kw": 5779.01, "flow_m3h": 3188.0, "measured_flow_m3h": 1448.43, "power_kw": 3586.8, "ice_inventory_kwh": 56633.8993, "total_supply_temp_c": 4.496526666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1075.146899999996, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.5396637931035, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.71528, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1307.89, "dual_chiller_power_kw": 1080.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.051642690923769}, {"collect_time_iso": "2026-07-12 04:00:00", "cooling_load_kw": 5261.01, "flow_m3h": 3188.0, "measured_flow_m3h": 1317.59, "power_kw": 3475.05, "ice_inventory_kwh": 57660.1599, "total_supply_temp_c": 4.482056666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1026.2606000000037, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.5337004310345, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.75434, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1235.5500000000002, "dual_chiller_power_kw": 1078.23, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.158513479086676}, {"collect_time_iso": "2026-07-12 04:15:00", "cooling_load_kw": 5376.41, "flow_m3h": 3188.0, "measured_flow_m3h": 1357.05, "power_kw": 3457.8, "ice_inventory_kwh": 58707.87419999999, "total_supply_temp_c": 4.469036666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.7512844827586, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.78472, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1228.93, "dual_chiller_power_kw": 1077.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.267618372142638}, {"collect_time_iso": "2026-07-12 04:30:00", "cooling_load_kw": 5592.35, "flow_m3h": 3188.0, "measured_flow_m3h": 1416.39, "power_kw": 3440.1000000000004, "ice_inventory_kwh": 59744.68580000001, "total_supply_temp_c": 4.461803333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8116000000102, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.9688685344827, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.8151, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1210.39, "dual_chiller_power_kw": 1087.26, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.3755879004168845}, {"collect_time_iso": "2026-07-12 04:45:00", "cooling_load_kw": 5042.3, "flow_m3h": 3188.0, "measured_flow_m3h": 1335.1, "power_kw": 3551.7000000000003, "ice_inventory_kwh": 60814.2055, "total_supply_temp_c": 4.457463333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5196999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.1861950431035, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.84549, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1201.12, "dual_chiller_power_kw": 1083.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.48696352303628}, {"collect_time_iso": "2026-07-12 05:00:00", "cooling_load_kw": 5016.63, "flow_m3h": 3188.0, "measured_flow_m3h": 1332.84, "power_kw": 3533.55, "ice_inventory_kwh": 61873.1742, "total_supply_temp_c": 4.45891, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.968699999995, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.5155528017242, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.87153, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1181.39, "dual_chiller_power_kw": 1070.7, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.597240405544337}, {"collect_time_iso": "2026-07-12 05:15:00", "cooling_load_kw": 4971.08, "flow_m3h": 3188.0, "measured_flow_m3h": 1333.25, "power_kw": 3516.15, "ice_inventory_kwh": 62931.79119999999, "total_supply_temp_c": 4.464696666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.7331368534483, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.90191, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1178.08, "dual_chiller_power_kw": 1082.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.707480663382016}, {"collect_time_iso": "2026-07-12 05:30:00", "cooling_load_kw": 5333.0, "flow_m3h": 3188.0, "measured_flow_m3h": 1371.94, "power_kw": 3523.05, "ice_inventory_kwh": 63963.3273, "total_supply_temp_c": 4.457463333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5361000000103, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.838947198276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.93663, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1187.58, "dual_chiller_power_kw": 1073.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.814900821600594}, {"collect_time_iso": "2026-07-12 05:45:00", "cooling_load_kw": 6456.73, "flow_m3h": 3188.0, "measured_flow_m3h": 1603.03, "power_kw": 3447.3, "ice_inventory_kwh": 65021.9443, "total_supply_temp_c": 4.460356666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.05653125, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.96701, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1222.5, "dual_chiller_power_kw": 1074.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.925141079438274}, {"collect_time_iso": "2026-07-12 06:00:00", "cooling_load_kw": 5530.4, "flow_m3h": 3188.0, "measured_flow_m3h": 1380.54, "power_kw": 3448.8, "ice_inventory_kwh": 66053.4804, "total_supply_temp_c": 4.461803333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1096.2738577586206, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.9974, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1232.07, "dual_chiller_power_kw": 1073.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.032561237656848}, {"collect_time_iso": "2026-07-12 06:15:00", "cooling_load_kw": 5320.36, "flow_m3h": 3188.0, "measured_flow_m3h": 1343.18, "power_kw": 3469.5, "ice_inventory_kwh": 67139.1783, "total_supply_temp_c": 4.460356666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1085.6979000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.1561206896552, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.0408, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1243.42, "dual_chiller_power_kw": 1076.19, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.145621595113632}, {"collect_time_iso": "2026-07-12 06:30:00", "cooling_load_kw": 5528.02, "flow_m3h": 3188.0, "measured_flow_m3h": 1383.19, "power_kw": 3464.55, "ice_inventory_kwh": 68203.4225, "total_supply_temp_c": 4.46325, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2441999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1094.1501573275862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.07986, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1242.08, "dual_chiller_power_kw": 1074.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.256447847677358}, {"collect_time_iso": "2026-07-12 06:45:00", "cooling_load_kw": 5378.87, "flow_m3h": 3188.0, "measured_flow_m3h": 1342.86, "power_kw": 3616.95, "ice_inventory_kwh": 69245.8613, "total_supply_temp_c": 4.464696666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4388000000051, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1093.1441939655172, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.11892, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1263.26, "dual_chiller_power_kw": 1067.55, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.365003370677652}, {"collect_time_iso": "2026-07-12 07:00:00", "cooling_load_kw": 5586.61, "flow_m3h": 3188.0, "measured_flow_m3h": 1380.77, "power_kw": 3645.6, "ice_inventory_kwh": 70337.1864, "total_supply_temp_c": 4.46759, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1091.3250999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.6908782327587, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.17535, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1279.65, "dual_chiller_power_kw": 1070.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.4786497228604825}, {"collect_time_iso": "2026-07-12 07:15:00", "cooling_load_kw": 5374.79, "flow_m3h": 3188.0, "measured_flow_m3h": 1335.46, "power_kw": 3651.3, "ice_inventory_kwh": 71384.9007, "total_supply_temp_c": 4.464696666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1090.6849148706897, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.21441, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1291.65, "dual_chiller_power_kw": 1062.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.587754615916444}, {"collect_time_iso": "2026-07-12 07:30:00", "cooling_load_kw": 6587.79, "flow_m3h": 3188.0, "measured_flow_m3h": 1531.61, "power_kw": 3746.4, "ice_inventory_kwh": 72438.2422, "total_supply_temp_c": 4.464696666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1089.343630387931, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.26649, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1368.82, "dual_chiller_power_kw": 1064.1, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.697445503698454}, {"collect_time_iso": "2026-07-12 07:45:00", "cooling_load_kw": 6003.24, "flow_m3h": 3188.0, "measured_flow_m3h": 1397.44, "power_kw": 3633.3, "ice_inventory_kwh": 73453.6001, "total_supply_temp_c": 4.46325, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1015.3579000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1087.3314461206896, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.34462, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1382.3000000000002, "dual_chiller_power_kw": 1058.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.803180927079644}, {"collect_time_iso": "2026-07-12 08:00:00", "cooling_load_kw": 5959.17, "flow_m3h": 1988.0, "measured_flow_m3h": 1362.77, "power_kw": 2292.9, "ice_inventory_kwh": 74245.98019999999, "total_supply_temp_c": 4.473376666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 792.3800999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.50608, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1388.76, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.885696309441203}, {"collect_time_iso": "2026-07-12 08:15:00", "cooling_load_kw": 6897.49, "flow_m3h": 1988.0, "measured_flow_m3h": 1485.77, "power_kw": 2620.2, "ice_inventory_kwh": 74485.1362, "total_supply_temp_c": 4.48061, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 239.156, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.50608, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1582.2199999999998, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.91060108529822}, {"collect_time_iso": "2026-07-12 08:30:00", "cooling_load_kw": 6812.37, "flow_m3h": 1988.0, "measured_flow_m3h": 1479.2, "power_kw": 2716.8, "ice_inventory_kwh": 74593.4598, "total_supply_temp_c": 4.47627, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 108.32360000001023, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.73177, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1644.52, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.921881483774634}, {"collect_time_iso": "2026-07-12 08:45:00", "cooling_load_kw": 7519.93, "flow_m3h": 1988.0, "measured_flow_m3h": 1525.99, "power_kw": 2801.1, "ice_inventory_kwh": 74664.15149999999, "total_supply_temp_c": 4.482056666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 70.69169999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.93142, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1703.47, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.929243042520604}, {"collect_time_iso": "2026-07-12 09:00:00", "cooling_load_kw": 10588.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2001.0, "power_kw": 2616.9, "ice_inventory_kwh": 74723.9405, "total_supply_temp_c": 3.76736, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.61632, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1526.36, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.93546923648486}, {"collect_time_iso": "2026-07-12 09:15:00", "cooling_load_kw": 8114.91, "flow_m3h": 1988.0, "measured_flow_m3h": 1546.59, "power_kw": 3003.6, "ice_inventory_kwh": 74778.1023, "total_supply_temp_c": 3.6443833333333338, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 54.161800000005115, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.96962, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1797.22, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9411094357230665}, {"collect_time_iso": "2026-07-12 09:30:00", "cooling_load_kw": 10522.9, "flow_m3h": 3188.0, "measured_flow_m3h": 2020.38, "power_kw": 3887.85, "ice_inventory_kwh": 74805.1832, "total_supply_temp_c": 4.285299999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080899999989764, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.47222, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1666.08, "dual_chiller_power_kw": 764.58, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9439295353421695}, {"collect_time_iso": "2026-07-12 09:45:00", "cooling_load_kw": 10746.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2028.06, "power_kw": 4271.4, "ice_inventory_kwh": 74826.9886, "total_supply_temp_c": 4.217300000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1849.02, "dual_chiller_power_kw": 847.83, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.946200264905604}, {"collect_time_iso": "2026-07-12 10:00:00", "cooling_load_kw": 10427.3, "flow_m3h": 3188.0, "measured_flow_m3h": 2013.27, "power_kw": 4311.75, "ice_inventory_kwh": 74864.97219999999, "total_supply_temp_c": 4.26649, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.96875, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1855.93, "dual_chiller_power_kw": 886.5, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.950155729306424}, {"collect_time_iso": "2026-07-12 10:15:00", "cooling_load_kw": 11056.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2082.16, "power_kw": 4126.950000000001, "ice_inventory_kwh": 74859.69669999999, "total_supply_temp_c": 4.269383333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.98177, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1808.21, "dual_chiller_power_kw": 886.98, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.949606359250753}, {"collect_time_iso": "2026-07-12 10:30:00", "cooling_load_kw": 10751.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2072.99, "power_kw": 4094.1, "ice_inventory_kwh": 74870.5994, "total_supply_temp_c": 4.27083, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.96441, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1773.8, "dual_chiller_power_kw": 882.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.950741724032473}, {"collect_time_iso": "2026-07-12 10:45:00", "cooling_load_kw": 10780.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2059.22, "power_kw": 4064.7, "ice_inventory_kwh": 74875.8749, "total_supply_temp_c": 4.2549166666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.94271, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1761.9, "dual_chiller_power_kw": 870.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.951291094088141}, {"collect_time_iso": "2026-07-12 11:00:00", "cooling_load_kw": 10339.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2015.67, "power_kw": 4108.65, "ice_inventory_kwh": 74913.8585, "total_supply_temp_c": 4.244790000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.96441, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1713.1, "dual_chiller_power_kw": 873.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.955246558488962}, {"collect_time_iso": "2026-07-12 11:15:00", "cooling_load_kw": 11100.4, "flow_m3h": 1988.0, "measured_flow_m3h": 2128.82, "power_kw": 3127.2, "ice_inventory_kwh": 74561.1034, "total_supply_temp_c": 4.217303333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -352.75509999999747, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -352.75509999999747, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.53472, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1713.44, "dual_chiller_power_kw": 3.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9185120140998615}, {"collect_time_iso": "2026-07-12 11:30:00", "cooling_load_kw": 10722.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2069.79, "power_kw": 2835.75, "ice_inventory_kwh": 73366.73019999999, "total_supply_temp_c": 4.19705, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1194.3732000000077, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1194.3732000000077, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.49566, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1558.66, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.794134633496285}, {"collect_time_iso": "2026-07-12 11:45:00", "cooling_load_kw": 10895.3, "flow_m3h": 1988.0, "measured_flow_m3h": 2064.63, "power_kw": 3138.0, "ice_inventory_kwh": 72074.5844, "total_supply_temp_c": 4.19126, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1292.1457999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1292.1457999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.46528, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1700.44, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.659575594527637}, {"collect_time_iso": "2026-07-12 12:00:00", "cooling_load_kw": 10686.1, "flow_m3h": 1988.0, "measured_flow_m3h": 2057.64, "power_kw": 3057.15, "ice_inventory_kwh": 70717.0224, "total_supply_temp_c": 4.18258, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1357.562, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1357.562, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.42622, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1677.56, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.518204366868686}, {"collect_time_iso": "2026-07-12 12:15:00", "cooling_load_kw": 10395.9, "flow_m3h": 3188.0, "measured_flow_m3h": 1978.99, "power_kw": 4001.85, "ice_inventory_kwh": 69756.178, "total_supply_temp_c": 4.373553333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -960.8444000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -960.8444000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.02951, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1709.92, "dual_chiller_power_kw": 822.99, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.418145767396081}, {"collect_time_iso": "2026-07-12 12:30:00", "cooling_load_kw": 11159.7, "flow_m3h": 3188.0, "measured_flow_m3h": 2050.78, "power_kw": 4206.75, "ice_inventory_kwh": 69642.2272, "total_supply_temp_c": 4.21875, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -113.95080000000512, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1834.9, "dual_chiller_power_kw": 910.47, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.406279374193619}, {"collect_time_iso": "2026-07-12 12:45:00", "cooling_load_kw": 11253.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2052.69, "power_kw": 4303.8, "ice_inventory_kwh": 69625.6973, "total_supply_temp_c": 4.21441, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.529899999989762, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8776, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1875.08, "dual_chiller_power_kw": 924.51, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.404558014685856}, {"collect_time_iso": "2026-07-12 13:00:00", "cooling_load_kw": 11208.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2040.9, "power_kw": 4290.3, "ice_inventory_kwh": 69615.14630000001, "total_supply_temp_c": 4.202836666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.551, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1866.14, "dual_chiller_power_kw": 924.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.403459274574518}, {"collect_time_iso": "2026-07-12 13:15:00", "cooling_load_kw": 11224.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2048.31, "power_kw": 4286.4, "ice_inventory_kwh": 69609.51909999999, "total_supply_temp_c": 4.208623333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.627200000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86892, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1869.79, "dual_chiller_power_kw": 920.28, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.402873279848468}, {"collect_time_iso": "2026-07-12 13:30:00", "cooling_load_kw": 11206.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2042.52, "power_kw": 4353.299999999999, "ice_inventory_kwh": 69598.6164, "total_supply_temp_c": 4.20573, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8776, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1869.19, "dual_chiller_power_kw": 920.7, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.401737915066752}, {"collect_time_iso": "2026-07-12 13:45:00", "cooling_load_kw": 11339.9, "flow_m3h": 3188.0, "measured_flow_m3h": 2053.15, "power_kw": 4445.4, "ice_inventory_kwh": 69577.16269999999, "total_supply_temp_c": 4.221643333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.453700000007675, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1885.62, "dual_chiller_power_kw": 928.14, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.399503810173695}, {"collect_time_iso": "2026-07-12 14:00:00", "cooling_load_kw": 11444.2, "flow_m3h": 3188.0, "measured_flow_m3h": 2061.17, "power_kw": 4515.3, "ice_inventory_kwh": 69577.16269999999, "total_supply_temp_c": 4.25781, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.82552, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1906.22, "dual_chiller_power_kw": 966.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.399503810173695}, {"collect_time_iso": "2026-07-12 14:15:00", "cooling_load_kw": 11406.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2060.84, "power_kw": 4561.8, "ice_inventory_kwh": 69571.5355, "total_supply_temp_c": 4.260703333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.627199999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1924.21, "dual_chiller_power_kw": 985.35, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.398917815447649}, {"collect_time_iso": "2026-07-12 14:30:00", "cooling_load_kw": 11474.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2069.42, "power_kw": 4414.5, "ice_inventory_kwh": 69555.3573, "total_supply_temp_c": 4.2592566666666665, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86892, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1917.32, "dual_chiller_power_kw": 978.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.397233080610263}, {"collect_time_iso": "2026-07-12 14:45:00", "cooling_load_kw": 11415.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2063.89, "power_kw": 4384.95, "ice_inventory_kwh": 69566.26, "total_supply_temp_c": 4.262150000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.91233, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1903.7, "dual_chiller_power_kw": 967.11, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.398368445391979}, {"collect_time_iso": "2026-07-12 15:00:00", "cooling_load_kw": 12063.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2105.02, "power_kw": 3304.05, "ice_inventory_kwh": 69544.4546, "total_supply_temp_c": 4.01331, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.78646, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1886.98, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.396097715828545}, {"collect_time_iso": "2026-07-12 15:15:00", "cooling_load_kw": 11958.3, "flow_m3h": 1200.0, "measured_flow_m3h": 2092.5, "power_kw": 1845.0, "ice_inventory_kwh": 67921.0074, "total_supply_temp_c": 4.06539, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1623.4471999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1623.4471999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.28299, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1047.24, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.227038237363852}, {"collect_time_iso": "2026-07-12 15:30:00", "cooling_load_kw": 11407.0, "flow_m3h": 1200.0, "measured_flow_m3h": 1996.92, "power_kw": 1882.8, "ice_inventory_kwh": 65890.6433, "total_supply_temp_c": 4.212963333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2030.3640999999973, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2030.3640999999973, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.32205, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1072.59, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.01560401527185}, {"collect_time_iso": "2026-07-12 15:45:00", "cooling_load_kw": 11998.0, "flow_m3h": 1200.0, "measured_flow_m3h": 2057.28, "power_kw": 1853.85, "ice_inventory_kwh": 63691.8149, "total_supply_temp_c": 4.202833333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2198.8284000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2198.8284000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.51736, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1014.54, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.786626576068803}, {"collect_time_iso": "2026-07-12 16:00:00", "cooling_load_kw": 11674.8, "flow_m3h": 1200.0, "measured_flow_m3h": 2062.43, "power_kw": 1820.55, "ice_inventory_kwh": 61335.4249, "total_supply_temp_c": 4.179686666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2356.39, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2356.39, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.5217, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 981.87, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.541241284536427}, {"collect_time_iso": "2026-07-12 16:15:00", "cooling_load_kw": 10669.3, "flow_m3h": 1200.0, "measured_flow_m3h": 2293.41, "power_kw": 2351.1, "ice_inventory_kwh": 59011.743, "total_supply_temp_c": 4.03067, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2323.6819000000023, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2323.6819000000023, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.03125, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 925.92, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.299262087349201}, {"collect_time_iso": "2026-07-12 16:30:00", "cooling_load_kw": 12538.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2108.61, "power_kw": 3396.45, "ice_inventory_kwh": 57220.1832, "total_supply_temp_c": 4.063946666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1791.5597999999989, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1791.5597999999989, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97049, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1961.66, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.112696016443841}, {"collect_time_iso": "2026-07-12 16:45:00", "cooling_load_kw": 11822.3, "flow_m3h": 1988.0, "measured_flow_m3h": 2145.09, "power_kw": 3355.5, "ice_inventory_kwh": 55797.9084, "total_supply_temp_c": 4.155093333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1422.2747999999988, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1422.2747999999988, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97483, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1934.82, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.964585849435343}, {"collect_time_iso": "2026-07-12 17:00:00", "cooling_load_kw": 11927.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2138.73, "power_kw": 3358.65, "ice_inventory_kwh": 54364.3792, "total_supply_temp_c": 4.16088, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1433.5292000000015, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1433.5292000000015, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.98785, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1948.0, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.815303692974752}, {"collect_time_iso": "2026-07-12 17:15:00", "cooling_load_kw": 11946.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2101.23, "power_kw": 3332.55, "ice_inventory_kwh": 52931.2017, "total_supply_temp_c": 4.085646666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1433.1775, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1433.1775, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.01823, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1925.33, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.666058161184537}, {"collect_time_iso": "2026-07-12 17:30:00", "cooling_load_kw": 11898.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2112.49, "power_kw": 3320.25, "ice_inventory_kwh": 51503.2997, "total_supply_temp_c": 4.134836666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1427.902, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1427.902, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.03993, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1912.06, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.517361999449993}, {"collect_time_iso": "2026-07-12 17:45:00", "cooling_load_kw": 11699.8, "flow_m3h": 1988.0, "measured_flow_m3h": 2125.85, "power_kw": 3327.0, "ice_inventory_kwh": 50184.073, "total_supply_temp_c": 4.176796666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1319.2267000000015, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1319.2267000000015, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.06163, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1922.94, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.37998286086224}, {"collect_time_iso": "2026-07-12 18:00:00", "cooling_load_kw": 11394.8, "flow_m3h": 1988.0, "measured_flow_m3h": 2115.56, "power_kw": 3261.9, "ice_inventory_kwh": 48902.8299, "total_supply_temp_c": 4.173903333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1281.2430999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1281.2430999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.08333, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1874.22, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.2465591866753085}, {"collect_time_iso": "2026-07-12 18:15:00", "cooling_load_kw": 10709.1, "flow_m3h": 1988.0, "measured_flow_m3h": 2116.98, "power_kw": 3214.5, "ice_inventory_kwh": 47572.7005, "total_supply_temp_c": 4.17101, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1330.1294000000025, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1330.1294000000025, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.11806, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1829.56, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.108044683305838}, {"collect_time_iso": "2026-07-12 18:30:00", "cooling_load_kw": 9693.1, "flow_m3h": 1988.0, "measured_flow_m3h": 1962.39, "power_kw": 2750.1, "ice_inventory_kwh": 46372.7001, "total_supply_temp_c": 4.126156666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1200.0004000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1200.0004000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.14844, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1528.0500000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.983081307976216}, {"collect_time_iso": "2026-07-12 18:45:00", "cooling_load_kw": 7949.24, "flow_m3h": 3188.0, "measured_flow_m3h": 1617.53, "power_kw": 3311.1, "ice_inventory_kwh": 45482.5474, "total_supply_temp_c": 5.04774, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -890.1526999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -890.1526999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.57812, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1779.38, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.890384267249584}, {"collect_time_iso": "2026-07-12 19:00:00", "cooling_load_kw": 10528.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2034.76, "power_kw": 3511.2, "ice_inventory_kwh": 45211.035, "total_supply_temp_c": 5.01736, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -271.5124000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -271.5124000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.44271, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1902.6, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.862110021717792}, {"collect_time_iso": "2026-07-12 19:15:00", "cooling_load_kw": 8741.81, "flow_m3h": 3188.0, "measured_flow_m3h": 2044.58, "power_kw": 4164.45, "ice_inventory_kwh": 44743.9774, "total_supply_temp_c": 4.674476666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -467.0575999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -467.0575999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.4809, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1743.56, "dual_chiller_power_kw": 844.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.813472459455854}, {"collect_time_iso": "2026-07-12 19:30:00", "cooling_load_kw": 9775.62, "flow_m3h": 3188.0, "measured_flow_m3h": 2043.17, "power_kw": 3951.9, "ice_inventory_kwh": 44434.4814, "total_supply_temp_c": 4.14641, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -309.496, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -309.496, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.70399, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1623.4, "dual_chiller_power_kw": 831.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7812427495232432}, {"collect_time_iso": "2026-07-12 19:45:00", "cooling_load_kw": 9346.72, "flow_m3h": 3188.0, "measured_flow_m3h": 2047.81, "power_kw": 3767.7, "ice_inventory_kwh": 44287.8225, "total_supply_temp_c": 4.133393333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -146.65890000000255, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.7908, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1516.72, "dual_chiller_power_kw": 779.67, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7659702619756312}, {"collect_time_iso": "2026-07-12 20:00:00", "cooling_load_kw": 8541.01, "flow_m3h": 3188.0, "measured_flow_m3h": 1980.95, "power_kw": 3657.6, "ice_inventory_kwh": 44184.7744, "total_supply_temp_c": 4.117476666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -103.04809999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8125, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1461.5, "dual_chiller_power_kw": 751.35, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.755239233554887}, {"collect_time_iso": "2026-07-12 20:15:00", "cooling_load_kw": 5336.88, "flow_m3h": 1988.0, "measured_flow_m3h": 1672.89, "power_kw": 2725.3500000000004, "ice_inventory_kwh": 44135.8881, "total_supply_temp_c": 4.250579999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.00781, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 717.6899999999999, "dual_chiller_power_kw": 721.11, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7501484043723488}, {"collect_time_iso": "2026-07-12 20:30:00", "cooling_load_kw": 7611.75, "flow_m3h": 1988.0, "measured_flow_m3h": 1642.93, "power_kw": 3159.0, "ice_inventory_kwh": 44076.0991, "total_supply_temp_c": 4.283853333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.12066, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 899.69, "dual_chiller_power_kw": 863.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.743922210408095}, {"collect_time_iso": "2026-07-12 20:45:00", "cooling_load_kw": 7501.46, "flow_m3h": 1988.0, "measured_flow_m3h": 1539.54, "power_kw": 3305.1, "ice_inventory_kwh": 44043.7427, "total_supply_temp_c": 4.286746666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.356399999996164, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.04253, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 916.56, "dual_chiller_power_kw": 982.11, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.740552740733322}, {"collect_time_iso": "2026-07-12 21:00:00", "cooling_load_kw": 8310.12, "flow_m3h": 1988.0, "measured_flow_m3h": 1649.86, "power_kw": 3356.55, "ice_inventory_kwh": 43994.8564, "total_supply_temp_c": 4.28964, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.88629999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.05122, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 919.28, "dual_chiller_power_kw": 1026.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.735461911550785}, {"collect_time_iso": "2026-07-12 21:15:00", "cooling_load_kw": 7541.52, "flow_m3h": 1988.0, "measured_flow_m3h": 1541.73, "power_kw": 3368.1, "ice_inventory_kwh": 43978.3265, "total_supply_temp_c": 4.288193333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.96007, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 916.68, "dual_chiller_power_kw": 1042.23, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.73374055204302}, {"collect_time_iso": "2026-07-12 21:30:00", "cooling_load_kw": 8036.8, "flow_m3h": 1988.0, "measured_flow_m3h": 1647.23, "power_kw": 3327.0, "ice_inventory_kwh": 43929.7919, "total_supply_temp_c": 4.267939999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.53459999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90799, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 910.24, "dual_chiller_power_kw": 1004.88, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.728686347530861}, {"collect_time_iso": "2026-07-12 21:45:00", "cooling_load_kw": 7042.95, "flow_m3h": 1988.0, "measured_flow_m3h": 1491.67, "power_kw": 3266.25, "ice_inventory_kwh": 43913.262, "total_supply_temp_c": 4.247683333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.92101, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 897.1800000000001, "dual_chiller_power_kw": 977.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.726964988023096}, {"collect_time_iso": "2026-07-12 22:00:00", "cooling_load_kw": 7465.28, "flow_m3h": 1988.0, "measured_flow_m3h": 1515.89, "power_kw": 3235.65, "ice_inventory_kwh": 43886.1811, "total_supply_temp_c": 4.288193333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89931, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 893.4000000000001, "dual_chiller_power_kw": 952.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.724144888403993}, {"collect_time_iso": "2026-07-12 22:15:00", "cooling_load_kw": 6817.41, "flow_m3h": 1988.0, "measured_flow_m3h": 1451.42, "power_kw": 3138.45, "ice_inventory_kwh": 43864.3757, "total_supply_temp_c": 4.28819, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999996162, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.79948, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 856.9399999999999, "dual_chiller_power_kw": 937.08, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.721874158840559}, {"collect_time_iso": "2026-07-12 22:30:00", "cooling_load_kw": 7193.56, "flow_m3h": 1988.0, "measured_flow_m3h": 1509.89, "power_kw": 3068.85, "ice_inventory_kwh": 43842.922, "total_supply_temp_c": 4.288193333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.45370000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.99479, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 827.04, "dual_chiller_power_kw": 910.62, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.719640053947503}, {"collect_time_iso": "2026-07-12 22:45:00", "cooling_load_kw": 6694.16, "flow_m3h": 1988.0, "measured_flow_m3h": 1482.93, "power_kw": 2999.85, "ice_inventory_kwh": 43810.2139, "total_supply_temp_c": 4.291086666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70809999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.64323, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 819.1800000000001, "dual_chiller_power_kw": 877.74, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7162339596023526}, {"collect_time_iso": "2026-07-12 23:00:00", "cooling_load_kw": 2831.3, "flow_m3h": 788.0, "measured_flow_m3h": 1414.54, "power_kw": 2435.4, "ice_inventory_kwh": 43799.3112, "total_supply_temp_c": 4.197046666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.00521, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1245.69, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7150985948206343}, {"collect_time_iso": "2026-07-12 23:15:00", "cooling_load_kw": 6931.25, "flow_m3h": 1988.0, "measured_flow_m3h": 1571.78, "power_kw": 2925.0, "ice_inventory_kwh": 43772.2303, "total_supply_temp_c": 4.194153333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.875, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1762.98, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7122784952015313}, {"collect_time_iso": "2026-07-12 23:30:00", "cooling_load_kw": 6234.69, "flow_m3h": 1988.0, "measured_flow_m3h": 1467.44, "power_kw": 2788.5, "ice_inventory_kwh": 43761.3276, "total_supply_temp_c": 4.210066666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.29774, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1667.56, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7111431304198144}, {"collect_time_iso": "2026-07-12 23:45:00", "cooling_load_kw": 6135.95, "flow_m3h": 1988.0, "measured_flow_m3h": 1461.76, "power_kw": 2600.1, "ice_inventory_kwh": 43739.5222, "total_supply_temp_c": 4.25781, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999996162, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.90712, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1529.64, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.708872400856381}, {"collect_time_iso": "2026-07-13 00:00:00", "cooling_load_kw": 5823.15, "flow_m3h": 1988.0, "measured_flow_m3h": 1451.64, "power_kw": 2786.1000000000004, "ice_inventory_kwh": 43701.5386, "total_supply_temp_c": 4.241896666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98360000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.11979, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1513.69, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.70491693645556}, {"collect_time_iso": "2026-07-13 00:15:00", "cooling_load_kw": 5572.5, "flow_m3h": 3188.0, "measured_flow_m3h": 1414.91, "power_kw": 3926.4, "ice_inventory_kwh": 43435.6534, "total_supply_temp_c": 4.23611, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -265.8851999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1160.1007650862068, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.5191, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1422.2599999999998, "dual_chiller_power_kw": 1081.86, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6772286856498178}, {"collect_time_iso": "2026-07-13 00:30:00", "cooling_load_kw": 5799.97, "flow_m3h": 3188.0, "measured_flow_m3h": 1463.93, "power_kw": 3855.75, "ice_inventory_kwh": 43864.3757, "total_supply_temp_c": 4.225986666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 428.7222999999987, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1121.5365183189656, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.01649, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1390.09, "dual_chiller_power_kw": 1062.51, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.721874158840559}, {"collect_time_iso": "2026-07-13 00:45:00", "cooling_load_kw": 5394.5, "flow_m3h": 3188.0, "measured_flow_m3h": 1418.05, "power_kw": 3830.1, "ice_inventory_kwh": 44619.1239, "total_supply_temp_c": 4.22454, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 754.7482000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1117.4006336206896, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.17708, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1368.25, "dual_chiller_power_kw": 1057.86, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.800470701471675}, {"collect_time_iso": "2026-07-13 01:00:00", "cooling_load_kw": 5357.81, "flow_m3h": 3188.0, "measured_flow_m3h": 1402.76, "power_kw": 3790.35, "ice_inventory_kwh": 45493.0984, "total_supply_temp_c": 4.243346666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 873.9744999999999, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1114.9413545258622, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.27257, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1357.3, "dual_chiller_power_kw": 1054.35, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8914830073609226}, {"collect_time_iso": "2026-07-13 01:15:00", "cooling_load_kw": 5783.17, "flow_m3h": 3188.0, "measured_flow_m3h": 1456.98, "power_kw": 3734.7, "ice_inventory_kwh": 46410.6837, "total_supply_temp_c": 4.260706666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 917.5852999999987, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1111.8114331896552, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.3941, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1371.73, "dual_chiller_power_kw": 1084.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.987036772377037}, {"collect_time_iso": "2026-07-13 01:30:00", "cooling_load_kw": 5384.58, "flow_m3h": 3188.0, "measured_flow_m3h": 1413.71, "power_kw": 3707.7, "ice_inventory_kwh": 47404.2362, "total_supply_temp_c": 4.270836666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 993.5525, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.2466012931034, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.45486, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1369.87, "dual_chiller_power_kw": 1085.22, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.090501466194792}, {"collect_time_iso": "2026-07-13 01:45:00", "cooling_load_kw": 5729.56, "flow_m3h": 3188.0, "measured_flow_m3h": 1439.13, "power_kw": 3701.85, "ice_inventory_kwh": 48424.8696, "total_supply_temp_c": 4.28241, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1020.6333999999962, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.9112801724139, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.46788, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1366.86, "dual_chiller_power_kw": 1076.28, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.196786259631652}, {"collect_time_iso": "2026-07-13 02:00:00", "cooling_load_kw": 5478.66, "flow_m3h": 3188.0, "measured_flow_m3h": 1412.06, "power_kw": 3719.4, "ice_inventory_kwh": 49478.21109999999, "total_supply_temp_c": 4.2867500000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.6877327586208, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.47656, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1369.37, "dual_chiller_power_kw": 1068.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.306477147413661}, {"collect_time_iso": "2026-07-13 02:15:00", "cooling_load_kw": 5401.3, "flow_m3h": 3188.0, "measured_flow_m3h": 1402.37, "power_kw": 3683.7, "ice_inventory_kwh": 50509.7472, "total_supply_temp_c": 4.293983333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.536100000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.4641853448277, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.48524, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1349.17, "dual_chiller_power_kw": 1076.67, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.413897305632237}, {"collect_time_iso": "2026-07-13 02:30:00", "cooling_load_kw": 5553.81, "flow_m3h": 3188.0, "measured_flow_m3h": 1423.56, "power_kw": 3698.7, "ice_inventory_kwh": 51536.0078, "total_supply_temp_c": 4.3041100000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1026.2605999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.7935431034482, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.51128, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1354.64, "dual_chiller_power_kw": 1079.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.520768093795144}, {"collect_time_iso": "2026-07-13 02:45:00", "cooling_load_kw": 6100.5, "flow_m3h": 3188.0, "measured_flow_m3h": 1529.55, "power_kw": 3688.05, "ice_inventory_kwh": 52572.8194, "total_supply_temp_c": 4.31279, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8116000000039, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.010869612069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.54167, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1360.18, "dual_chiller_power_kw": 1079.91, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.62873762206939}, {"collect_time_iso": "2026-07-13 03:00:00", "cooling_load_kw": 6085.48, "flow_m3h": 3188.0, "measured_flow_m3h": 1518.83, "power_kw": 3679.65, "ice_inventory_kwh": 53604.3555, "total_supply_temp_c": 4.3258133333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.228453663793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.57205, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1353.36, "dual_chiller_power_kw": 1078.86, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.736157780287965}, {"collect_time_iso": "2026-07-13 03:15:00", "cooling_load_kw": 5449.96, "flow_m3h": 3188.0, "measured_flow_m3h": 1401.7, "power_kw": 3707.7, "ice_inventory_kwh": 54619.7134, "total_supply_temp_c": 4.333046666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1015.3579000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.5578114224138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.59809, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1372.65, "dual_chiller_power_kw": 1070.31, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.841893203669155}, {"collect_time_iso": "2026-07-13 03:30:00", "cooling_load_kw": 6040.68, "flow_m3h": 3188.0, "measured_flow_m3h": 1449.67, "power_kw": 3779.7, "ice_inventory_kwh": 55683.9576, "total_supply_temp_c": 4.330153333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2441999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.775395474138, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.62847, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1395.6, "dual_chiller_power_kw": 1074.63, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.952719456232882}, {"collect_time_iso": "2026-07-13 03:45:00", "cooling_load_kw": 6373.49, "flow_m3h": 3188.0, "measured_flow_m3h": 1544.99, "power_kw": 3881.25, "ice_inventory_kwh": 56715.4937, "total_supply_temp_c": 4.337386666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.536100000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.992979525862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.65885, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1401.04, "dual_chiller_power_kw": 1066.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.060139614451458}, {"collect_time_iso": "2026-07-13 04:00:00", "cooling_load_kw": 6694.93, "flow_m3h": 3188.0, "measured_flow_m3h": 1589.28, "power_kw": 3852.15, "ice_inventory_kwh": 57747.0298, "total_supply_temp_c": 4.346066666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.536100000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.3220797413794, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.6849, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1389.72, "dual_chiller_power_kw": 1071.3, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.167559772670034}, {"collect_time_iso": "2026-07-13 04:15:00", "cooling_load_kw": 5685.25, "flow_m3h": 3188.0, "measured_flow_m3h": 1402.04, "power_kw": 3874.35, "ice_inventory_kwh": 58772.93869999999, "total_supply_temp_c": 4.351853333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1025.9088999999897, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.5396637931035, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.71528, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1399.32, "dual_chiller_power_kw": 1073.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.274393936162562}, {"collect_time_iso": "2026-07-13 04:30:00", "cooling_load_kw": 5955.4, "flow_m3h": 3188.0, "measured_flow_m3h": 1442.3, "power_kw": 3801.15, "ice_inventory_kwh": 59799.1993, "total_supply_temp_c": 4.356193333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1026.2606000000103, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.0925689655173, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.73264, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1369.08, "dual_chiller_power_kw": 1066.59, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.38126472432547}, {"collect_time_iso": "2026-07-13 04:45:00", "cooling_load_kw": 5620.59, "flow_m3h": 3188.0, "measured_flow_m3h": 1402.95, "power_kw": 3846.6, "ice_inventory_kwh": 60836.0109, "total_supply_temp_c": 4.359086666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8115999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.3101530172414, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.76302, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1388.42, "dual_chiller_power_kw": 1086.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.489234252599714}, {"collect_time_iso": "2026-07-13 05:00:00", "cooling_load_kw": 5796.13, "flow_m3h": 3188.0, "measured_flow_m3h": 1418.46, "power_kw": 3801.0, "ice_inventory_kwh": 61840.4661, "total_supply_temp_c": 4.361976666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1004.4551999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.4159633620689, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.79774, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1363.83, "dual_chiller_power_kw": 1060.68, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.593834311199187}, {"collect_time_iso": "2026-07-13 05:15:00", "cooling_load_kw": 5751.09, "flow_m3h": 3188.0, "measured_flow_m3h": 1418.57, "power_kw": 3732.75, "ice_inventory_kwh": 62904.710300000006, "total_supply_temp_c": 4.36487, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2442000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.5215161637932, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.83247, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1393.47, "dual_chiller_power_kw": 1078.68, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.704660563762915}, {"collect_time_iso": "2026-07-13 05:30:00", "cooling_load_kw": 5742.78, "flow_m3h": 3188.0, "measured_flow_m3h": 1414.15, "power_kw": 3679.05, "ice_inventory_kwh": 63941.5219, "total_supply_temp_c": 4.363423333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1036.8115999999975, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.8508739224137, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.85851, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1350.06, "dual_chiller_power_kw": 1066.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.81263009203716}, {"collect_time_iso": "2026-07-13 05:45:00", "cooling_load_kw": 5653.85, "flow_m3h": 3188.0, "measured_flow_m3h": 1419.46, "power_kw": 3709.35, "ice_inventory_kwh": 64983.9607, "total_supply_temp_c": 4.37934, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.9566842672414, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.89323, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1375.35, "dual_chiller_power_kw": 1059.36, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.921185615037452}, {"collect_time_iso": "2026-07-13 06:00:00", "cooling_load_kw": 5954.27, "flow_m3h": 3188.0, "measured_flow_m3h": 1440.14, "power_kw": 3732.9, "ice_inventory_kwh": 65993.6914, "total_supply_temp_c": 4.38079, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1009.7307000000077, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.9507209051724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.93229, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1386.16, "dual_chiller_power_kw": 1057.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.026335043692594}, {"collect_time_iso": "2026-07-13 06:15:00", "cooling_load_kw": 5922.25, "flow_m3h": 3188.0, "measured_flow_m3h": 1433.24, "power_kw": 3766.35, "ice_inventory_kwh": 67057.9356, "total_supply_temp_c": 4.382233333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2441999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.1683049568965, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.96267, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1420.06, "dual_chiller_power_kw": 1058.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.137161296256321}, {"collect_time_iso": "2026-07-13 06:30:00", "cooling_load_kw": 6920.78, "flow_m3h": 3188.0, "measured_flow_m3h": 1604.52, "power_kw": 3767.1, "ice_inventory_kwh": 68138.358, "total_supply_temp_c": 4.389466666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.4224000000024, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1096.1620840517242, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.00174, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1429.3000000000002, "dual_chiller_power_kw": 1064.43, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.249672283657434}, {"collect_time_iso": "2026-07-13 06:45:00", "cooling_load_kw": 5982.07, "flow_m3h": 3188.0, "measured_flow_m3h": 1431.81, "power_kw": 3814.5, "ice_inventory_kwh": 69131.9105, "total_supply_temp_c": 4.386573333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 993.5525, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.1561206896552, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.0408, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1450.68, "dual_chiller_power_kw": 1058.43, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.353136977475191}, {"collect_time_iso": "2026-07-13 07:00:00", "cooling_load_kw": 6246.98, "flow_m3h": 3188.0, "measured_flow_m3h": 1472.58, "power_kw": 3743.7, "ice_inventory_kwh": 70190.5275, "total_supply_temp_c": 4.393806666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1093.926609913793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.08854, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1420.61, "dual_chiller_power_kw": 1049.79, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.46337723531287}, {"collect_time_iso": "2026-07-13 07:15:00", "cooling_load_kw": 5890.32, "flow_m3h": 3188.0, "measured_flow_m3h": 1416.38, "power_kw": 3814.8, "ice_inventory_kwh": 71205.8854, "total_supply_temp_c": 4.398146666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1015.3579000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.1320096982759, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.19705, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1435.1799999999998, "dual_chiller_power_kw": 1069.8, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.569112658694059}, {"collect_time_iso": "2026-07-13 07:30:00", "cooling_load_kw": 6535.07, "flow_m3h": 3188.0, "measured_flow_m3h": 1481.15, "power_kw": 3988.8, "ice_inventory_kwh": 72253.59969999999, "total_supply_temp_c": 4.398146666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1088.8965355603448, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.28385, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1487.29, "dual_chiller_power_kw": 1067.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.678217551750021}, {"collect_time_iso": "2026-07-13 07:45:00", "cooling_load_kw": 6257.75, "flow_m3h": 3188.0, "measured_flow_m3h": 1430.27, "power_kw": 3989.55, "ice_inventory_kwh": 73252.42769999999, "total_supply_temp_c": 4.398146666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 998.828, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1086.996125, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.35764, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1493.24, "dual_chiller_power_kw": 1064.34, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.782231615623446}, {"collect_time_iso": "2026-07-13 08:00:00", "cooling_load_kw": 6590.92, "flow_m3h": 1988.0, "measured_flow_m3h": 1454.73, "power_kw": 2715.75, "ice_inventory_kwh": 74240.70469999999, "total_supply_temp_c": 4.389466666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 988.2769999999999, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.5191, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1564.9900000000002, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.885146939385533}, {"collect_time_iso": "2026-07-13 08:15:00", "cooling_load_kw": 6789.56, "flow_m3h": 1988.0, "measured_flow_m3h": 1446.61, "power_kw": 2629.2, "ice_inventory_kwh": 74685.9569, "total_supply_temp_c": 4.3967, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 445.2522000000077, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.5408, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1573.4299999999998, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.93151377208404}, {"collect_time_iso": "2026-07-13 08:30:00", "cooling_load_kw": 8283.84, "flow_m3h": 1988.0, "measured_flow_m3h": 1741.86, "power_kw": 2820.9, "ice_inventory_kwh": 74810.8104, "total_supply_temp_c": 4.395253333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 124.8535, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.53646, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1740.48, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.944515530068218}, {"collect_time_iso": "2026-07-13 08:45:00", "cooling_load_kw": 10205.4, "flow_m3h": 1988.0, "measured_flow_m3h": 1971.17, "power_kw": 2430.9, "ice_inventory_kwh": 74902.9558, "total_supply_temp_c": 3.754340000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 92.14540000000255, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.27431, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1320.78, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.954111193707244}, {"collect_time_iso": "2026-07-13 09:00:00", "cooling_load_kw": 8244.79, "flow_m3h": 1988.0, "measured_flow_m3h": 1778.44, "power_kw": 2587.65, "ice_inventory_kwh": 74968.0203, "total_supply_temp_c": 5.098376666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 65.0645, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.48698, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1556.92, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.960886757727169}, {"collect_time_iso": "2026-07-13 09:15:00", "cooling_load_kw": 10267.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2076.25, "power_kw": 3589.2, "ice_inventory_kwh": 74767.19959999999, "total_supply_temp_c": 4.27517, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -200.82070000000766, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -200.82070000000766, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.47222, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1458.1799999999998, "dual_chiller_power_kw": 708.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.939974070941349}, {"collect_time_iso": "2026-07-13 09:30:00", "cooling_load_kw": 10086.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2011.4, "power_kw": 3839.7, "ice_inventory_kwh": 74789.005, "total_supply_temp_c": 4.199940000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84288, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1564.86, "dual_chiller_power_kw": 815.34, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.942244800504784}, {"collect_time_iso": "2026-07-13 09:45:00", "cooling_load_kw": 10666.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2056.24, "power_kw": 4159.2, "ice_inventory_kwh": 74772.82680000001, "total_supply_temp_c": 4.223086666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88628, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1772.36, "dual_chiller_power_kw": 828.03, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.940560065667398}, {"collect_time_iso": "2026-07-13 10:00:00", "cooling_load_kw": 10469.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2082.89, "power_kw": 4411.05, "ice_inventory_kwh": 74805.1832, "total_supply_temp_c": 4.28964, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 32.35639999998976, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.92101, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1910.1, "dual_chiller_power_kw": 900.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9439295353421695}, {"collect_time_iso": "2026-07-13 10:15:00", "cooling_load_kw": 10738.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2134.09, "power_kw": 4275.6, "ice_inventory_kwh": 74805.1832, "total_supply_temp_c": 4.288196666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.95139, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1887.49, "dual_chiller_power_kw": 897.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9439295353421695}, {"collect_time_iso": "2026-07-13 10:30:00", "cooling_load_kw": 11213.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2157.89, "power_kw": 4055.55, "ice_inventory_kwh": 74816.0859, "total_supply_temp_c": 4.279513333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.902700000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1756.58, "dual_chiller_power_kw": 872.7, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.945064900123888}, {"collect_time_iso": "2026-07-13 10:45:00", "cooling_load_kw": 10515.3, "flow_m3h": 3188.0, "measured_flow_m3h": 2080.54, "power_kw": 4076.4, "ice_inventory_kwh": 74843.1668, "total_supply_temp_c": 4.278066666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84288, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1770.66, "dual_chiller_power_kw": 892.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.947884999742991}, {"collect_time_iso": "2026-07-13 11:00:00", "cooling_load_kw": 11756.9, "flow_m3h": 1200.0, "measured_flow_m3h": 2275.38, "power_kw": 1797.15, "ice_inventory_kwh": 74305.7692, "total_supply_temp_c": 4.49074, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -537.3976000000102, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -537.3976000000102, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.23524, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1075.62, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.891922503405457}, {"collect_time_iso": "2026-07-13 11:15:00", "cooling_load_kw": 10883.5, "flow_m3h": 1200.0, "measured_flow_m3h": 2195.35, "power_kw": 1821.15, "ice_inventory_kwh": 72383.72869999999, "total_supply_temp_c": 4.254919999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1922.0404999999998, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1922.0404999999998, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.2092, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1070.67, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.691768679789869}, {"collect_time_iso": "2026-07-13 11:30:00", "cooling_load_kw": 11026.8, "flow_m3h": 1200.0, "measured_flow_m3h": 2268.01, "power_kw": 1913.85, "ice_inventory_kwh": 70369.54280000001, "total_supply_temp_c": 4.273726666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2014.1858999999897, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2014.1858999999897, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.2092, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1068.18, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.482019192535256}, {"collect_time_iso": "2026-07-13 11:45:00", "cooling_load_kw": 11376.2, "flow_m3h": 1200.0, "measured_flow_m3h": 2267.77, "power_kw": 1896.6, "ice_inventory_kwh": 68344.4542, "total_supply_temp_c": 4.283853333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -2025.0886000000103, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -2025.0886000000103, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.2092, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1049.28, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.271134340498922}, {"collect_time_iso": "2026-07-13 12:00:00", "cooling_load_kw": 10842.8, "flow_m3h": 1200.0, "measured_flow_m3h": 2221.89, "power_kw": 1888.5, "ice_inventory_kwh": 66352.0737, "total_supply_temp_c": 4.320023333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1992.3805, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1992.3805, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21354, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1042.44, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.063655582807742}, {"collect_time_iso": "2026-07-13 12:15:00", "cooling_load_kw": 10767.6, "flow_m3h": 3188.0, "measured_flow_m3h": 2157.11, "power_kw": 3783.9, "ice_inventory_kwh": 64544.3357, "total_supply_temp_c": 4.361976666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1807.738, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1807.738, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.99479, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1690.7800000000002, "dual_chiller_power_kw": 767.04, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.875404777064994}, {"collect_time_iso": "2026-07-13 12:30:00", "cooling_load_kw": 11469.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2148.32, "power_kw": 4265.25, "ice_inventory_kwh": 64185.9534, "total_supply_temp_c": 4.44155, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -358.3822999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -358.3822999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.78212, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1885.74, "dual_chiller_power_kw": 922.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.838084237949846}, {"collect_time_iso": "2026-07-13 12:45:00", "cooling_load_kw": 10460.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2049.73, "power_kw": 4075.35, "ice_inventory_kwh": 64137.06709999999, "total_supply_temp_c": 4.447336666666668, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.79514, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1741.36, "dual_chiller_power_kw": 921.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.832993408767308}, {"collect_time_iso": "2026-07-13 13:00:00", "cooling_load_kw": 11232.7, "flow_m3h": 3188.0, "measured_flow_m3h": 2105.03, "power_kw": 4125.9, "ice_inventory_kwh": 64142.3426, "total_supply_temp_c": 4.42419, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1766.12, "dual_chiller_power_kw": 906.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.833542778822978}, {"collect_time_iso": "2026-07-13 13:15:00", "cooling_load_kw": 10575.8, "flow_m3h": 3188.0, "measured_flow_m3h": 2032.52, "power_kw": 4123.65, "ice_inventory_kwh": 64147.969800000006, "total_supply_temp_c": 4.333043333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.627200000007677, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86892, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1757.75, "dual_chiller_power_kw": 904.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.834128773549027}, {"collect_time_iso": "2026-07-13 13:30:00", "cooling_load_kw": 11336.9, "flow_m3h": 3188.0, "measured_flow_m3h": 2104.73, "power_kw": 4239.3, "ice_inventory_kwh": 64093.456300000005, "total_supply_temp_c": 4.350406666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -54.5135, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.85156, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1756.16, "dual_chiller_power_kw": 911.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.828451949640441}, {"collect_time_iso": "2026-07-13 13:45:00", "cooling_load_kw": 11253.9, "flow_m3h": 3188.0, "measured_flow_m3h": 2088.78, "power_kw": 4226.1, "ice_inventory_kwh": 64115.2617, "total_supply_temp_c": 4.32581, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.805399999989763, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90799, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1749.25, "dual_chiller_power_kw": 906.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.830722679203875}, {"collect_time_iso": "2026-07-13 14:00:00", "cooling_load_kw": 10984.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2067.9, "power_kw": 4156.65, "ice_inventory_kwh": 64093.456300000005, "total_supply_temp_c": 4.305556666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999989763, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.87326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1710.78, "dual_chiller_power_kw": 910.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.828451949640441}, {"collect_time_iso": "2026-07-13 14:15:00", "cooling_load_kw": 11023.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2094.81, "power_kw": 4120.5, "ice_inventory_kwh": 64077.2781, "total_supply_temp_c": 4.285303333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.178200000007678, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84722, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1765.4, "dual_chiller_power_kw": 915.54, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.826767214803054}, {"collect_time_iso": "2026-07-13 14:30:00", "cooling_load_kw": 10574.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2036.92, "power_kw": 4079.4, "ice_inventory_kwh": 64061.0999, "total_supply_temp_c": 4.241896666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8559, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1745.9, "dual_chiller_power_kw": 910.74, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.825082479965668}, {"collect_time_iso": "2026-07-13 14:45:00", "cooling_load_kw": 11054.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2101.05, "power_kw": 4024.65, "ice_inventory_kwh": 64044.57, "total_supply_temp_c": 4.26794, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.84722, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1714.86, "dual_chiller_power_kw": 893.4, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.823361120457903}, {"collect_time_iso": "2026-07-13 15:00:00", "cooling_load_kw": 11355.8, "flow_m3h": 1988.0, "measured_flow_m3h": 2087.96, "power_kw": 2966.7, "ice_inventory_kwh": 63941.5219, "total_supply_temp_c": 4.182580000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -103.04809999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.46094, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1681.94, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.81263009203716}, {"collect_time_iso": "2026-07-13 15:15:00", "cooling_load_kw": 10188.1, "flow_m3h": 1988.0, "measured_flow_m3h": 2047.34, "power_kw": 2872.8, "ice_inventory_kwh": 62904.710300000006, "total_supply_temp_c": 4.224536666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1036.8115999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1036.8115999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.43056, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1604.11, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.704660563762915}, {"collect_time_iso": "2026-07-13 15:30:00", "cooling_load_kw": 10639.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2087.52, "power_kw": 2892.6000000000004, "ice_inventory_kwh": 61644.9209, "total_supply_temp_c": 4.212963333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1259.7894000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1259.7894000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.33507, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1615.6, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.573470994469037}, {"collect_time_iso": "2026-07-13 15:45:00", "cooling_load_kw": 10723.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2079.25, "power_kw": 2941.65, "ice_inventory_kwh": 60461.4504, "total_supply_temp_c": 4.208623333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1183.4705, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1183.4705, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.27865, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1649.52, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.45022897864718}, {"collect_time_iso": "2026-07-13 16:00:00", "cooling_load_kw": 10293.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2041.52, "power_kw": 2944.5, "ice_inventory_kwh": 59169.3046, "total_supply_temp_c": 4.220199999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1292.1458000000052, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1292.1458000000052, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.24826, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1662.6999999999998, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.31566993967853}, {"collect_time_iso": "2026-07-13 16:15:00", "cooling_load_kw": 10779.8, "flow_m3h": 1988.0, "measured_flow_m3h": 2094.13, "power_kw": 2910.0, "ice_inventory_kwh": 57920.76959999999, "total_supply_temp_c": 4.221643333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1248.5349999999999, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1248.5349999999999, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.22656, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1632.1, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.185652359836748}, {"collect_time_iso": "2026-07-13 16:30:00", "cooling_load_kw": 10781.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2086.08, "power_kw": 3033.3, "ice_inventory_kwh": 56677.1584, "total_supply_temp_c": 4.195603333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1243.6111999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1243.6111999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21354, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1639.85, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.05614752538026}, {"collect_time_iso": "2026-07-13 16:45:00", "cooling_load_kw": 10468.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2027.8, "power_kw": 3015.9, "ice_inventory_kwh": 55433.8989, "total_supply_temp_c": 4.22454, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1243.2595, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1243.2595, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21354, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1627.42, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.926679315594147}, {"collect_time_iso": "2026-07-13 17:00:00", "cooling_load_kw": 11147.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2126.66, "power_kw": 3106.5, "ice_inventory_kwh": 54201.5421, "total_supply_temp_c": 4.21875, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1232.356800000005, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1232.356800000005, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.20052, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1694.45, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.798346470589753}, {"collect_time_iso": "2026-07-13 17:15:00", "cooling_load_kw": 11052.6, "flow_m3h": 1988.0, "measured_flow_m3h": 2091.16, "power_kw": 3020.7, "ice_inventory_kwh": 52920.299, "total_supply_temp_c": 4.263599999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1281.2430999999974, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1281.2430999999974, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.21354, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1706.1799999999998, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.664922796402821}, {"collect_time_iso": "2026-07-13 17:30:00", "cooling_load_kw": 11112.1, "flow_m3h": 1988.0, "measured_flow_m3h": 2111.78, "power_kw": 2981.55, "ice_inventory_kwh": 51655.2341, "total_supply_temp_c": 4.240453333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1265.0649000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1265.0649000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.22656, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1692.1, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.533183857053274}, {"collect_time_iso": "2026-07-13 17:45:00", "cooling_load_kw": 11029.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2148.35, "power_kw": 2964.9, "ice_inventory_kwh": 50411.9746, "total_supply_temp_c": 4.239006666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1243.2595, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1243.2595, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.24392, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1683.92, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.403715647267162}, {"collect_time_iso": "2026-07-13 18:00:00", "cooling_load_kw": 10252.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2060.18, "power_kw": 2896.35, "ice_inventory_kwh": 49157.8124, "total_supply_temp_c": 4.211516666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1254.1621999999948, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1254.1621999999948, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.25261, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1651.0, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.273112072699334}, {"collect_time_iso": "2026-07-13 18:15:00", "cooling_load_kw": 10426.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2122.53, "power_kw": 2931.3, "ice_inventory_kwh": 47941.6338, "total_supply_temp_c": 4.243346666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1216.1786000000038, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1216.1786000000038, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26128, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1566.0, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.146463962532326}, {"collect_time_iso": "2026-07-13 18:30:00", "cooling_load_kw": 9473.25, "flow_m3h": 1988.0, "measured_flow_m3h": 2066.09, "power_kw": 2806.65, "ice_inventory_kwh": 46763.7905, "total_supply_temp_c": 4.204283333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1177.8432999999986, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1177.8432999999986, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26997, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1476.25, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.023807941436515}, {"collect_time_iso": "2026-07-13 18:45:00", "cooling_load_kw": 9622.79, "flow_m3h": 1988.0, "measured_flow_m3h": 2122.03, "power_kw": 2717.4, "ice_inventory_kwh": 45617.9519, "total_supply_temp_c": 4.221643333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1145.8385999999973, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1145.8385999999973, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26128, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1395.46, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.9044847653451}, {"collect_time_iso": "2026-07-13 19:00:00", "cooling_load_kw": 8105.17, "flow_m3h": 1988.0, "measured_flow_m3h": 2035.9, "power_kw": 3387.9, "ice_inventory_kwh": 44727.7992, "total_supply_temp_c": 4.461806666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -890.1527000000013, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -890.1527000000013, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.73958, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1568.7400000000002, "dual_chiller_power_kw": 356.64, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.811787724618467}, {"collect_time_iso": "2026-07-13 19:15:00", "cooling_load_kw": 9133.89, "flow_m3h": 3188.0, "measured_flow_m3h": 2074.51, "power_kw": 3463.2, "ice_inventory_kwh": 44092.629, "total_supply_temp_c": 4.249133333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -635.1702000000014, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -635.1702000000014, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.10764, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1429.88, "dual_chiller_power_kw": 733.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.74564356991586}, {"collect_time_iso": "2026-07-13 19:30:00", "cooling_load_kw": 8165.2, "flow_m3h": 3188.0, "measured_flow_m3h": 1978.91, "power_kw": 3321.3, "ice_inventory_kwh": 43810.2139, "total_supply_temp_c": 4.12616, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -282.41509999999744, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -282.41509999999744, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.80382, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1359.5, "dual_chiller_power_kw": 726.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.7162339596023526}, {"collect_time_iso": "2026-07-13 19:45:00", "cooling_load_kw": 8481.75, "flow_m3h": 1988.0, "measured_flow_m3h": 2012.65, "power_kw": 2981.55, "ice_inventory_kwh": 43658.2795, "total_supply_temp_c": 4.123263333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -151.93440000000257, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.53993, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1349.35, "dual_chiller_power_kw": 383.07, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.70041210199907}, {"collect_time_iso": "2026-07-13 20:00:00", "cooling_load_kw": 6892.06, "flow_m3h": 1988.0, "measured_flow_m3h": 1556.56, "power_kw": 2708.4, "ice_inventory_kwh": 43533.426, "total_supply_temp_c": 4.46904, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -124.8535, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.52778, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1686.17, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.687410344014893}, {"collect_time_iso": "2026-07-13 20:15:00", "cooling_load_kw": 7177.42, "flow_m3h": 1988.0, "measured_flow_m3h": 1588.4, "power_kw": 2886.6, "ice_inventory_kwh": 43468.0098, "total_supply_temp_c": 4.477720000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -65.41620000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.07639, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1840.58, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6805981553245903}, {"collect_time_iso": "2026-07-13 20:30:00", "cooling_load_kw": 7555.89, "flow_m3h": 1988.0, "measured_flow_m3h": 1613.28, "power_kw": 2909.85, "ice_inventory_kwh": 43424.7507, "total_supply_temp_c": 4.470486666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -43.25909999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.82899, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1850.22, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.676093320868101}, {"collect_time_iso": "2026-07-13 20:45:00", "cooling_load_kw": 6918.44, "flow_m3h": 1988.0, "measured_flow_m3h": 1544.39, "power_kw": 2879.7, "ice_inventory_kwh": 43364.9617, "total_supply_temp_c": 4.453126666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.68142, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1829.06, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.669867126903846}, {"collect_time_iso": "2026-07-13 21:00:00", "cooling_load_kw": 7368.22, "flow_m3h": 1988.0, "measured_flow_m3h": 1568.98, "power_kw": 2891.55, "ice_inventory_kwh": 43321.7026, "total_supply_temp_c": 4.402489999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -43.25910000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.5816, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1751.06, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.665362292447356}, {"collect_time_iso": "2026-07-13 21:15:00", "cooling_load_kw": 6665.23, "flow_m3h": 1988.0, "measured_flow_m3h": 1509.85, "power_kw": 2835.0, "ice_inventory_kwh": 43288.9945, "total_supply_temp_c": 4.392363333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70809999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.48177, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1705.76, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6619561981022057}, {"collect_time_iso": "2026-07-13 21:30:00", "cooling_load_kw": 6894.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1546.22, "power_kw": 2802.15, "ice_inventory_kwh": 43256.286400000005, "total_supply_temp_c": 4.380786666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70809999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.43837, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1676.67, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.658550103757056}, {"collect_time_iso": "2026-07-13 21:45:00", "cooling_load_kw": 7534.09, "flow_m3h": 1988.0, "measured_flow_m3h": 1662.46, "power_kw": 2778.45, "ice_inventory_kwh": 43218.3028, "total_supply_temp_c": 4.373550000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98360000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.42969, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1664.9299999999998, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.654594639356234}, {"collect_time_iso": "2026-07-13 22:00:00", "cooling_load_kw": 6228.66, "flow_m3h": 1988.0, "measured_flow_m3h": 1493.02, "power_kw": 2704.2000000000003, "ice_inventory_kwh": 43207.4001, "total_supply_temp_c": 4.361976666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.43403, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1609.92, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6534592745745176}, {"collect_time_iso": "2026-07-13 22:15:00", "cooling_load_kw": 6552.57, "flow_m3h": 1988.0, "measured_flow_m3h": 1554.32, "power_kw": 2659.05, "ice_inventory_kwh": 43175.0437, "total_supply_temp_c": 4.350403333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.356399999996164, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.44705, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1572.47, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.650089804899745}, {"collect_time_iso": "2026-07-13 22:30:00", "cooling_load_kw": 6949.2, "flow_m3h": 1988.0, "measured_flow_m3h": 1634.79, "power_kw": 2617.9500000000003, "ice_inventory_kwh": 43158.8655, "total_supply_temp_c": 4.344616666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.46007, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1541.2, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6484050700623576}, {"collect_time_iso": "2026-07-13 22:45:00", "cooling_load_kw": 6245.36, "flow_m3h": 1988.0, "measured_flow_m3h": 1532.63, "power_kw": 2503.95, "ice_inventory_kwh": 43147.9628, "total_supply_temp_c": 4.343170000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902700000001278, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.47309, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1456.15, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.647269705280641}, {"collect_time_iso": "2026-07-13 23:00:00", "cooling_load_kw": 7022.82, "flow_m3h": 1988.0, "measured_flow_m3h": 1707.34, "power_kw": 2462.1000000000004, "ice_inventory_kwh": 43126.1574, "total_supply_temp_c": 4.343170000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805399999996162, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.50781, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1419.08, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.644998975717207}, {"collect_time_iso": "2026-07-13 23:15:00", "cooling_load_kw": 6604.17, "flow_m3h": 1988.0, "measured_flow_m3h": 1664.61, "power_kw": 2415.15, "ice_inventory_kwh": 43099.0765, "total_supply_temp_c": 4.346063333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.54688, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1383.11, "dual_chiller_power_kw": 3.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6421788760981033}, {"collect_time_iso": "2026-07-13 23:30:00", "cooling_load_kw": 5497.46, "flow_m3h": 1988.0, "measured_flow_m3h": 1492.3, "power_kw": 2370.6, "ice_inventory_kwh": 43077.2711, "total_supply_temp_c": 4.344616666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.57726, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1337.69, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.639908146534669}, {"collect_time_iso": "2026-07-13 23:45:00", "cooling_load_kw": 5412.66, "flow_m3h": 1988.0, "measured_flow_m3h": 1493.78, "power_kw": 2354.55, "ice_inventory_kwh": 43066.3684, "total_supply_temp_c": 4.346063333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -10.902699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.61198, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1331.42, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.638772781752953}, {"collect_time_iso": "2026-07-14 00:00:00", "cooling_load_kw": 2984.94, "flow_m3h": 1200.0, "measured_flow_m3h": 1266.93, "power_kw": 1311.0, "ice_inventory_kwh": 43050.1902, "total_supply_temp_c": 4.341723333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17820000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 5.62934, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 791.88, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.637088046915566}, {"collect_time_iso": "2026-07-14 00:15:00", "cooling_load_kw": 4569.16, "flow_m3h": 2400.0, "measured_flow_m3h": 1113.79, "power_kw": 2820.6, "ice_inventory_kwh": 42718.8888, "total_supply_temp_c": 4.346063333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -331.3014000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1163.901328663793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.37153, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 945.63, "dual_chiller_power_kw": 1069.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6025876074195216}, {"collect_time_iso": "2026-07-14 00:30:00", "cooling_load_kw": 5216.09, "flow_m3h": 2400.0, "measured_flow_m3h": 1156.24, "power_kw": 2956.2, "ice_inventory_kwh": 43109.9792, "total_supply_temp_c": 4.347510000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 391.0904000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1122.5424816810346, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.97743, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1064.52, "dual_chiller_power_kw": 1075.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.6433142408798207}, {"collect_time_iso": "2026-07-14 00:45:00", "cooling_load_kw": 4955.32, "flow_m3h": 2400.0, "measured_flow_m3h": 1088.1, "power_kw": 2987.25, "ice_inventory_kwh": 43832.0193, "total_supply_temp_c": 4.346063333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 722.0400999999974, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1117.1770862068965, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.18576, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1092.78, "dual_chiller_power_kw": 1080.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.718504689165786}, {"collect_time_iso": "2026-07-14 01:00:00", "cooling_load_kw": 5233.11, "flow_m3h": 2400.0, "measured_flow_m3h": 1143.77, "power_kw": 2985.75, "ice_inventory_kwh": 44673.2857, "total_supply_temp_c": 4.370656666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 841.2664000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1113.488296336207, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.32899, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1101.42, "dual_chiller_power_kw": 1073.64, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.806110900709882}, {"collect_time_iso": "2026-07-14 01:15:00", "cooling_load_kw": 4685.84, "flow_m3h": 2400.0, "measured_flow_m3h": 1070.61, "power_kw": 2979.9, "ice_inventory_kwh": 45574.6928, "total_supply_temp_c": 4.37934, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 901.4070999999974, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1111.140790948276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.42014, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1100.79, "dual_chiller_power_kw": 1073.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.89997993088861}, {"collect_time_iso": "2026-07-14 01:30:00", "cooling_load_kw": 5149.01, "flow_m3h": 2400.0, "measured_flow_m3h": 1126.89, "power_kw": 2967.15, "ice_inventory_kwh": 46546.439900000005, "total_supply_temp_c": 4.370656666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 971.7471000000038, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.6877327586208, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.47656, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1099.92, "dual_chiller_power_kw": 1064.55, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.001173895142933}, {"collect_time_iso": "2026-07-14 01:45:00", "cooling_load_kw": 5132.05, "flow_m3h": 2400.0, "measured_flow_m3h": 1069.84, "power_kw": 2969.7, "ice_inventory_kwh": 47577.976, "total_supply_temp_c": 4.37934, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.2406379310344, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.49392, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1103.79, "dual_chiller_power_kw": 1065.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.108594053361507}, {"collect_time_iso": "2026-07-14 02:00:00", "cooling_load_kw": 5715.96, "flow_m3h": 2400.0, "measured_flow_m3h": 1154.42, "power_kw": 2842.5, "ice_inventory_kwh": 48598.6094, "total_supply_temp_c": 4.39236, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1020.6334000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.2406379310344, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.49392, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1105.86, "dual_chiller_power_kw": 1079.79, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.214878846798367}, {"collect_time_iso": "2026-07-14 02:15:00", "cooling_load_kw": 5712.26, "flow_m3h": 2400.0, "measured_flow_m3h": 1165.34, "power_kw": 2851.95, "ice_inventory_kwh": 49657.5781, "total_supply_temp_c": 4.399593333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.968699999995, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1109.0170905172413, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.5026, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1106.19, "dual_chiller_power_kw": 1070.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.325155729306425}, {"collect_time_iso": "2026-07-14 02:30:00", "cooling_load_kw": 5028.11, "flow_m3h": 2400.0, "measured_flow_m3h": 1071.17, "power_kw": 2851.65, "ice_inventory_kwh": 50689.1142, "total_supply_temp_c": 4.40104, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.536100000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.3461907327587, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.52865, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1107.63, "dual_chiller_power_kw": 1056.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.432575887525}, {"collect_time_iso": "2026-07-14 02:45:00", "cooling_load_kw": 4695.81, "flow_m3h": 2400.0, "measured_flow_m3h": 1013.39, "power_kw": 2866.5, "ice_inventory_kwh": 51720.6503, "total_supply_temp_c": 4.403933333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.010869612069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.54167, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1113.18, "dual_chiller_power_kw": 1082.28, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.539996045743576}, {"collect_time_iso": "2026-07-14 03:00:00", "cooling_load_kw": 5983.92, "flow_m3h": 3188.0, "measured_flow_m3h": 1452.79, "power_kw": 3852.3, "ice_inventory_kwh": 52768.36459999999, "total_supply_temp_c": 4.406826666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999987, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.1166799568966, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.57639, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1601.14, "dual_chiller_power_kw": 1061.82, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.649100938799538}, {"collect_time_iso": "2026-07-14 03:15:00", "cooling_load_kw": 6205.58, "flow_m3h": 3188.0, "measured_flow_m3h": 1383.99, "power_kw": 3902.1, "ice_inventory_kwh": 53788.998, "total_supply_temp_c": 4.427083333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1020.6334000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.8871691810346, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.62413, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1571.26, "dual_chiller_power_kw": 1059.27, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.755385732236398}, {"collect_time_iso": "2026-07-14 03:30:00", "cooling_load_kw": 6197.56, "flow_m3h": 3188.0, "measured_flow_m3h": 1473.09, "power_kw": 3673.5, "ice_inventory_kwh": 54831.4368, "total_supply_temp_c": 4.483506666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999988, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.992979525862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.65885, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1406.48, "dual_chiller_power_kw": 1054.26, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.863941255236691}, {"collect_time_iso": "2026-07-14 03:45:00", "cooling_load_kw": 5810.16, "flow_m3h": 3188.0, "measured_flow_m3h": 1444.38, "power_kw": 3616.5, "ice_inventory_kwh": 55862.9729, "total_supply_temp_c": 4.526906666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.536100000004, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.098532327586, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.69358, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1341.6999999999998, "dual_chiller_power_kw": 1057.38, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.971361413455266}, {"collect_time_iso": "2026-07-14 04:00:00", "cooling_load_kw": 5406.15, "flow_m3h": 3188.0, "measured_flow_m3h": 1391.75, "power_kw": 3609.3, "ice_inventory_kwh": 56916.3144, "total_supply_temp_c": 4.49074, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.7512844827586, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.78472, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1322.3000000000002, "dual_chiller_power_kw": 1075.5, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.081052301237277}, {"collect_time_iso": "2026-07-14 04:15:00", "cooling_load_kw": 5457.89, "flow_m3h": 3188.0, "measured_flow_m3h": 1408.98, "power_kw": 3596.7000000000003, "ice_inventory_kwh": 57964.0287, "total_supply_temp_c": 4.471933333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1100.6335474137932, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.82812, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1298.8200000000002, "dual_chiller_power_kw": 1078.8, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.190157194293239}, {"collect_time_iso": "2026-07-14 04:30:00", "cooling_load_kw": 5669.0, "flow_m3h": 3188.0, "measured_flow_m3h": 1429.96, "power_kw": 3701.1, "ice_inventory_kwh": 59033.5484, "total_supply_temp_c": 4.4603600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.9626476293104, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.85417, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1295.96, "dual_chiller_power_kw": 1080.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.301532816912636}, {"collect_time_iso": "2026-07-14 04:45:00", "cooling_load_kw": 5295.11, "flow_m3h": 3188.0, "measured_flow_m3h": 1396.25, "power_kw": 3705.45, "ice_inventory_kwh": 60097.79259999999, "total_supply_temp_c": 4.45602, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2441999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.5155528017242, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.87153, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1299.54, "dual_chiller_power_kw": 1086.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.412359069476362}, {"collect_time_iso": "2026-07-14 05:00:00", "cooling_load_kw": 5436.03, "flow_m3h": 3188.0, "measured_flow_m3h": 1413.19, "power_kw": 3686.7, "ice_inventory_kwh": 61167.312300000005, "total_supply_temp_c": 4.448786666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.8449105603447, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.89757, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1282.65, "dual_chiller_power_kw": 1080.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.52373469209576}, {"collect_time_iso": "2026-07-14 05:15:00", "cooling_load_kw": 5649.15, "flow_m3h": 3188.0, "measured_flow_m3h": 1434.15, "power_kw": 3684.15, "ice_inventory_kwh": 62209.7511, "total_supply_temp_c": 4.431426666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.9507209051724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.93229, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1284.46, "dual_chiller_power_kw": 1076.88, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.632290215096051}, {"collect_time_iso": "2026-07-14 05:30:00", "cooling_load_kw": 5562.27, "flow_m3h": 3188.0, "measured_flow_m3h": 1414.17, "power_kw": 3632.55, "ice_inventory_kwh": 63273.6436, "total_supply_temp_c": 4.42564, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1063.8925, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.2800786637931, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.95833, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1338.46, "dual_chiller_power_kw": 1075.32, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.7430798429894}, {"collect_time_iso": "2026-07-14 05:45:00", "cooling_load_kw": 5931.35, "flow_m3h": 3188.0, "measured_flow_m3h": 1459.92, "power_kw": 3613.5, "ice_inventory_kwh": 64348.7905, "total_supply_temp_c": 4.421296666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1075.1469000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1096.497405172414, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.98872, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1333.94, "dual_chiller_power_kw": 1088.1, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.855041460334845}, {"collect_time_iso": "2026-07-14 06:00:00", "cooling_load_kw": 6928.27, "flow_m3h": 3188.0, "measured_flow_m3h": 1613.89, "power_kw": 3629.55, "ice_inventory_kwh": 65369.4239, "total_supply_temp_c": 4.414063333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1020.6334000000026, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.6032155172413, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.02344, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1343.66, "dual_chiller_power_kw": 1076.94, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.961326253771704}, {"collect_time_iso": "2026-07-14 06:15:00", "cooling_load_kw": 5715.73, "flow_m3h": 3188.0, "measured_flow_m3h": 1422.37, "power_kw": 3663.15, "ice_inventory_kwh": 66438.9436, "total_supply_temp_c": 4.421296666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5196999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1094.5972521551723, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.0625, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1366.5700000000002, "dual_chiller_power_kw": 1072.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.0727018763911}, {"collect_time_iso": "2026-07-14 06:30:00", "cooling_load_kw": 6121.39, "flow_m3h": 3188.0, "measured_flow_m3h": 1474.52, "power_kw": 3778.2, "ice_inventory_kwh": 67514.09049999999, "total_supply_temp_c": 4.422743333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1075.1469000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1093.479515086207, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.1059, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1364.9, "dual_chiller_power_kw": 1068.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.184663493736544}, {"collect_time_iso": "2026-07-14 06:45:00", "cooling_load_kw": 5707.72, "flow_m3h": 3188.0, "measured_flow_m3h": 1412.54, "power_kw": 3748.35, "ice_inventory_kwh": 68567.0803, "total_supply_temp_c": 4.422743333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1052.989800000005, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1092.1379730603448, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.15799, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1348.1, "dual_chiller_power_kw": 1069.83, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.2943177568481765}, {"collect_time_iso": "2026-07-14 07:00:00", "cooling_load_kw": 6616.4, "flow_m3h": 3188.0, "measured_flow_m3h": 1568.92, "power_kw": 3791.7, "ice_inventory_kwh": 69631.3245, "total_supply_temp_c": 4.42419, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1064.2441999999949, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.2437834051725, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.19271, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1380.73, "dual_chiller_power_kw": 1066.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.405144009411903}, {"collect_time_iso": "2026-07-14 07:15:00", "cooling_load_kw": 7369.33, "flow_m3h": 3188.0, "measured_flow_m3h": 1667.66, "power_kw": 3660.9, "ice_inventory_kwh": 70662.8606, "total_supply_temp_c": 4.419849999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1089.7907252155173, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.24913, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1375.5, "dual_chiller_power_kw": 1065.3, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.51256416763048}, {"collect_time_iso": "2026-07-14 07:30:00", "cooling_load_kw": 6045.1, "flow_m3h": 3188.0, "measured_flow_m3h": 1427.81, "power_kw": 3717.75, "ice_inventory_kwh": 71694.3967, "total_supply_temp_c": 4.421296666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5360999999973, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1087.8903146551725, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.32292, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1427.93, "dual_chiller_power_kw": 1057.98, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.619984325849054}, {"collect_time_iso": "2026-07-14 07:45:00", "cooling_load_kw": 6210.12, "flow_m3h": 3188.0, "measured_flow_m3h": 1438.48, "power_kw": 3806.55, "ice_inventory_kwh": 72704.1274, "total_supply_temp_c": 4.422743333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1009.7307000000077, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1085.9901616379311, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.3967, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1484.7800000000002, "dual_chiller_power_kw": 1051.92, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.7251337545041965}, {"collect_time_iso": "2026-07-14 08:00:00", "cooling_load_kw": 6583.22, "flow_m3h": 1988.0, "measured_flow_m3h": 1479.61, "power_kw": 2758.5, "ice_inventory_kwh": 73681.5017, "total_supply_temp_c": 4.421296666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 977.3742999999923, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.5408, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1488.8200000000002, "dual_chiller_power_kw": 3.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.826913713484567}, {"collect_time_iso": "2026-07-14 08:15:00", "cooling_load_kw": 7325.09, "flow_m3h": 1988.0, "measured_flow_m3h": 1577.62, "power_kw": 2521.5, "ice_inventory_kwh": 74240.70469999999, "total_supply_temp_c": 4.425636666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 559.203, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.55382, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1519.63, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.885146939385533}, {"collect_time_iso": "2026-07-14 08:30:00", "cooling_load_kw": 6806.28, "flow_m3h": 1988.0, "measured_flow_m3h": 1470.31, "power_kw": 2661.0, "ice_inventory_kwh": 74392.6391, "total_supply_temp_c": 4.431423333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 151.93440000000257, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.62326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1545.73, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.900968796988816}, {"collect_time_iso": "2026-07-14 08:45:00", "cooling_load_kw": 6852.39, "flow_m3h": 1988.0, "measured_flow_m3h": 1445.2, "power_kw": 2739.3, "ice_inventory_kwh": 74468.6063, "total_supply_temp_c": 4.434316666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 75.96720000000768, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.83594, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1596.13, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.908879725790456}, {"collect_time_iso": "2026-07-14 09:00:00", "cooling_load_kw": 10578.7, "flow_m3h": 1988.0, "measured_flow_m3h": 2065.86, "power_kw": 2674.95, "ice_inventory_kwh": 74534.02249999999, "total_supply_temp_c": 3.8859966666666654, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 65.41619999999487, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.97483, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1378.72, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.915691914480758}, {"collect_time_iso": "2026-07-14 09:15:00", "cooling_load_kw": 6667.52, "flow_m3h": 1988.0, "measured_flow_m3h": 1504.24, "power_kw": 2532.75, "ice_inventory_kwh": 74588.18430000001, "total_supply_temp_c": 5.264756666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 54.161800000005115, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.91406, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1500.16, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.921332113718965}, {"collect_time_iso": "2026-07-14 09:30:00", "cooling_load_kw": 9737.88, "flow_m3h": 1988.0, "measured_flow_m3h": 2006.56, "power_kw": 3725.1, "ice_inventory_kwh": 74658.876, "total_supply_temp_c": 4.412616666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 70.69169999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.17621, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1596.59, "dual_chiller_power_kw": 610.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.928693672464936}, {"collect_time_iso": "2026-07-14 09:45:00", "cooling_load_kw": 9688.83, "flow_m3h": 3188.0, "measured_flow_m3h": 1983.53, "power_kw": 3794.7, "ice_inventory_kwh": 74669.427, "total_supply_temp_c": 4.211516666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.551, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.65191, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1546.8, "dual_chiller_power_kw": 897.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.929792412576274}, {"collect_time_iso": "2026-07-14 10:00:00", "cooling_load_kw": 9920.57, "flow_m3h": 3188.0, "measured_flow_m3h": 2012.36, "power_kw": 3453.3, "ice_inventory_kwh": 74685.9569, "total_supply_temp_c": 4.21875, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.85156, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1417.82, "dual_chiller_power_kw": 762.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.93151377208404}, {"collect_time_iso": "2026-07-14 10:15:00", "cooling_load_kw": 9562.99, "flow_m3h": 3188.0, "measured_flow_m3h": 1875.84, "power_kw": 3338.4, "ice_inventory_kwh": 74691.2324, "total_supply_temp_c": 4.146413333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8342, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1338.92, "dual_chiller_power_kw": 712.86, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.932063142139708}, {"collect_time_iso": "2026-07-14 10:30:00", "cooling_load_kw": 9038.08, "flow_m3h": 3188.0, "measured_flow_m3h": 1810.98, "power_kw": 3335.7, "ice_inventory_kwh": 74713.0378, "total_supply_temp_c": 4.175346666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.91233, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1403.98, "dual_chiller_power_kw": 720.3, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.934333871703143}, {"collect_time_iso": "2026-07-14 10:45:00", "cooling_load_kw": 9797.2, "flow_m3h": 3188.0, "measured_flow_m3h": 1873.92, "power_kw": 3059.1000000000004, "ice_inventory_kwh": 74740.11869999999, "total_supply_temp_c": 4.185473333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080899999989764, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.29688, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1435.48, "dual_chiller_power_kw": 466.11, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.937153971322245}, {"collect_time_iso": "2026-07-14 11:00:00", "cooling_load_kw": 10902.2, "flow_m3h": 788.0, "measured_flow_m3h": 1868.85, "power_kw": 2025.45, "ice_inventory_kwh": 73909.4033, "total_supply_temp_c": 4.408273333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -830.7153999999897, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -830.7153999999897, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.13976, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 822.96, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.85064649988949}, {"collect_time_iso": "2026-07-14 11:15:00", "cooling_load_kw": 9700.64, "flow_m3h": 788.0, "measured_flow_m3h": 1923.61, "power_kw": 1988.4, "ice_inventory_kwh": 72128.7462, "total_supply_temp_c": 4.2636, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1780.6571000000101, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1780.6571000000101, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.11806, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 865.86, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.665215793765843}, {"collect_time_iso": "2026-07-14 11:30:00", "cooling_load_kw": 9302.69, "flow_m3h": 788.0, "measured_flow_m3h": 1873.62, "power_kw": 1971.9, "ice_inventory_kwh": 70217.6084, "total_supply_temp_c": 4.12471, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1911.1377999999922, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1911.1377999999922, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.10938, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 859.4000000000001, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.466197334931973}, {"collect_time_iso": "2026-07-14 11:45:00", "cooling_load_kw": 9632.69, "flow_m3h": 788.0, "measured_flow_m3h": 1928.47, "power_kw": 1998.75, "ice_inventory_kwh": 68301.1951, "total_supply_temp_c": 4.163773333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1916.4133000000052, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1916.4133000000052, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.11806, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 864.6, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.266629506042433}, {"collect_time_iso": "2026-07-14 12:00:00", "cooling_load_kw": 9676.2, "flow_m3h": 788.0, "measured_flow_m3h": 1908.98, "power_kw": 1922.4, "ice_inventory_kwh": 66357.3492, "total_supply_temp_c": 5.973669999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1943.8459000000025, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1943.8459000000025, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.27431, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 851.66, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.064204952863412}, {"collect_time_iso": "2026-07-14 12:15:00", "cooling_load_kw": 8193.96, "flow_m3h": 1988.0, "measured_flow_m3h": 2070.3, "power_kw": 2982.3, "ice_inventory_kwh": 65027.219800000006, "total_supply_temp_c": 3.98148, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1330.1293999999898, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1330.1293999999898, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.22049, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 824.25, "dual_chiller_power_kw": 780.96, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.925690449493943}, {"collect_time_iso": "2026-07-14 12:30:00", "cooling_load_kw": 13257.4, "flow_m3h": 3188.0, "measured_flow_m3h": 2205.18, "power_kw": 4316.1, "ice_inventory_kwh": 64783.14, "total_supply_temp_c": 3.475116666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -244.07980000000512, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -244.07980000000512, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 1.68403, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1852.01, "dual_chiller_power_kw": 887.94, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.900272928251634}, {"collect_time_iso": "2026-07-14 12:45:00", "cooling_load_kw": 10157.6, "flow_m3h": 3188.0, "measured_flow_m3h": 2213.96, "power_kw": 4034.1, "ice_inventory_kwh": 64218.3098, "total_supply_temp_c": 4.529803333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -564.8301999999949, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -564.8301999999949, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 3.09462, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1607.9299999999998, "dual_chiller_power_kw": 1033.5, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.84145370762462}, {"collect_time_iso": "2026-07-14 13:00:00", "cooling_load_kw": 10631.3, "flow_m3h": 3188.0, "measured_flow_m3h": 2164.36, "power_kw": 3716.25, "ice_inventory_kwh": 64147.969800000006, "total_supply_temp_c": 4.298323333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -70.34, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.97309, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1582.16, "dual_chiller_power_kw": 793.44, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.834128773549027}, {"collect_time_iso": "2026-07-14 13:15:00", "cooling_load_kw": 9764.08, "flow_m3h": 3188.0, "measured_flow_m3h": 2089.05, "power_kw": 3733.8, "ice_inventory_kwh": 64126.1644, "total_supply_temp_c": 4.28964, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86458, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1568.68, "dual_chiller_power_kw": 815.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.8318580439855925}, {"collect_time_iso": "2026-07-14 13:30:00", "cooling_load_kw": 10323.5, "flow_m3h": 3188.0, "measured_flow_m3h": 2161.81, "power_kw": 3894.6, "ice_inventory_kwh": 64142.3426, "total_supply_temp_c": 4.29398, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.8776, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1585.66, "dual_chiller_power_kw": 809.1, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.833542778822978}, {"collect_time_iso": "2026-07-14 13:45:00", "cooling_load_kw": 9935.85, "flow_m3h": 3188.0, "measured_flow_m3h": 2097.14, "power_kw": 3838.65, "ice_inventory_kwh": 64088.1808, "total_supply_temp_c": 4.288193333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -54.16179999999232, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.90799, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1555.4, "dual_chiller_power_kw": 813.06, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.827902579584771}, {"collect_time_iso": "2026-07-14 14:00:00", "cooling_load_kw": 10378.1, "flow_m3h": 3188.0, "measured_flow_m3h": 2154.71, "power_kw": 3915.9, "ice_inventory_kwh": 64088.1808, "total_supply_temp_c": 4.27662, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88628, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1609.13, "dual_chiller_power_kw": 816.18, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.827902579584771}, {"collect_time_iso": "2026-07-14 14:15:00", "cooling_load_kw": 10621.6, "flow_m3h": 3188.0, "measured_flow_m3h": 2165.36, "power_kw": 3876.3, "ice_inventory_kwh": 64093.456300000005, "total_supply_temp_c": 4.278066666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88628, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1575.5099999999998, "dual_chiller_power_kw": 829.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.828451949640441}, {"collect_time_iso": "2026-07-14 14:30:00", "cooling_load_kw": 10311.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2134.56, "power_kw": 3834.45, "ice_inventory_kwh": 64088.1808, "total_supply_temp_c": 4.25347, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1630.44, "dual_chiller_power_kw": 829.38, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.827902579584771}, {"collect_time_iso": "2026-07-14 14:45:00", "cooling_load_kw": 10453.0, "flow_m3h": 3188.0, "measured_flow_m3h": 2164.83, "power_kw": 3764.4, "ice_inventory_kwh": 64039.2945, "total_supply_temp_c": 4.230323333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89497, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1577.39, "dual_chiller_power_kw": 823.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.822811750402233}, {"collect_time_iso": "2026-07-14 15:00:00", "cooling_load_kw": 9564.53, "flow_m3h": 1988.0, "measured_flow_m3h": 2119.21, "power_kw": 2802.45, "ice_inventory_kwh": 63957.7001, "total_supply_temp_c": 4.163773333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -81.59440000000255, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.26128, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1576.24, "dual_chiller_power_kw": 3.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.814314826874546}, {"collect_time_iso": "2026-07-14 15:15:00", "cooling_load_kw": 9593.44, "flow_m3h": 1988.0, "measured_flow_m3h": 2080.8, "power_kw": 2752.05, "ice_inventory_kwh": 62975.0503, "total_supply_temp_c": 4.175346666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -982.6497999999923, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -982.6497999999923, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.23524, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1522.4899999999998, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.711985497838508}, {"collect_time_iso": "2026-07-14 15:30:00", "cooling_load_kw": 10459.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2153.62, "power_kw": 2896.8, "ice_inventory_kwh": 61824.2879, "total_supply_temp_c": 4.1695633333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1150.7624000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1150.7624000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.17014, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1526.1799999999998, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.592149576361801}, {"collect_time_iso": "2026-07-14 15:45:00", "cooling_load_kw": 10656.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2152.13, "power_kw": 2879.7000000000003, "ice_inventory_kwh": 60635.19019999999, "total_supply_temp_c": 4.163773333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1189.0977000000075, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1189.0977000000075, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.11806, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1516.03, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.468321565813895}, {"collect_time_iso": "2026-07-14 16:00:00", "cooling_load_kw": 10498.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2136.74, "power_kw": 2948.25, "ice_inventory_kwh": 59451.7197, "total_supply_temp_c": 4.168116666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1183.4705, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1183.4705, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.08767, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1569.46, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.345079549992037}, {"collect_time_iso": "2026-07-14 16:15:00", "cooling_load_kw": 10576.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2133.24, "power_kw": 2856.6, "ice_inventory_kwh": 58213.73569999999, "total_supply_temp_c": 4.17535, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1237.984, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1237.984, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.07899, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1575.72, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.216160710261594}, {"collect_time_iso": "2026-07-14 16:30:00", "cooling_load_kw": 10530.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2144.57, "power_kw": 2808.0, "ice_inventory_kwh": 57014.087, "total_supply_temp_c": 4.18403, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1199.648699999995, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1199.648699999995, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.06597, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1563.03, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.091233959602351}, {"collect_time_iso": "2026-07-14 16:45:00", "cooling_load_kw": 10707.5, "flow_m3h": 1988.0, "measured_flow_m3h": 2147.77, "power_kw": 2790.3, "ice_inventory_kwh": 55792.2812, "total_supply_temp_c": 4.18837, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1221.8057999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1221.8057999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.07031, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1539.4299999999998, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.963999854709296}, {"collect_time_iso": "2026-07-14 17:00:00", "cooling_load_kw": 10566.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2150.28, "power_kw": 2777.8500000000004, "ice_inventory_kwh": 54614.0862, "total_supply_temp_c": 4.199943333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1178.195, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1178.195, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.07031, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1538.5500000000002, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.841307208943107}, {"collect_time_iso": "2026-07-14 17:15:00", "cooling_load_kw": 10576.9, "flow_m3h": 1988.0, "measured_flow_m3h": 2151.2, "power_kw": 2737.05, "ice_inventory_kwh": 53381.7294, "total_supply_temp_c": 4.17969, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1232.3567999999987, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1232.3567999999987, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.07465, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1500.37, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.712974363938713}, {"collect_time_iso": "2026-07-14 17:30:00", "cooling_load_kw": 10442.2, "flow_m3h": 1988.0, "measured_flow_m3h": 2149.63, "power_kw": 2842.8, "ice_inventory_kwh": 52165.5508, "total_supply_temp_c": 4.173903333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1216.1786000000038, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1216.1786000000038, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.08333, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1487.22, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.586326253771704}, {"collect_time_iso": "2026-07-14 17:45:00", "cooling_load_kw": 10127.0, "flow_m3h": 1988.0, "measured_flow_m3h": 2142.99, "power_kw": 2750.7, "ice_inventory_kwh": 50987.7075, "total_supply_temp_c": 4.1522, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1177.8432999999986, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1177.8432999999986, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.10504, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1424.92, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.463670232675893}, {"collect_time_iso": "2026-07-14 18:00:00", "cooling_load_kw": 9371.35, "flow_m3h": 1988.0, "measured_flow_m3h": 2060.47, "power_kw": 2623.3500000000004, "ice_inventory_kwh": 49831.3179, "total_supply_temp_c": 4.159433333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1156.3895999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1156.3895999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.10938, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1335.5, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.34324831647314}, {"collect_time_iso": "2026-07-14 18:15:00", "cooling_load_kw": 9166.71, "flow_m3h": 1988.0, "measured_flow_m3h": 2100.99, "power_kw": 2607.9, "ice_inventory_kwh": 48712.5602, "total_supply_temp_c": 4.159433333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1118.7577000000015, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1118.7577000000015, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.10504, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1319.5500000000002, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.226745240000828}, {"collect_time_iso": "2026-07-14 18:30:00", "cooling_load_kw": 9032.78, "flow_m3h": 1988.0, "measured_flow_m3h": 2115.79, "power_kw": 2312.4, "ice_inventory_kwh": 47615.9596, "total_supply_temp_c": 4.142073333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1096.6006000000039, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1096.6006000000039, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.08333, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1189.72, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.112549517762328}, {"collect_time_iso": "2026-07-14 18:45:00", "cooling_load_kw": 8354.54, "flow_m3h": 1988.0, "measured_flow_m3h": 2095.44, "power_kw": 2205.15, "ice_inventory_kwh": 46584.4235, "total_supply_temp_c": 4.12037, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1031.5360999999973, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1031.5360999999973, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.03125, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1114.4, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.005129359543752}, {"collect_time_iso": "2026-07-14 19:00:00", "cooling_load_kw": 6043.44, "flow_m3h": 1988.0, "measured_flow_m3h": 1542.2, "power_kw": 2276.4, "ice_inventory_kwh": 45748.43259999999, "total_supply_temp_c": 4.108796666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -835.9909000000026, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -835.9909000000026, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.98351, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1334.84, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.918072518055325}, {"collect_time_iso": "2026-07-14 19:15:00", "cooling_load_kw": 8320.73, "flow_m3h": 1988.0, "measured_flow_m3h": 1846.52, "power_kw": 2499.75, "ice_inventory_kwh": 45438.93659999999, "total_supply_temp_c": 4.11169, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -309.496, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -309.496, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.93576, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1514.34, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8858428081227143}, {"collect_time_iso": "2026-07-14 19:30:00", "cooling_load_kw": 7480.04, "flow_m3h": 1988.0, "measured_flow_m3h": 1668.95, "power_kw": 2539.8, "ice_inventory_kwh": 45276.0995, "total_supply_temp_c": 4.117476666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -162.83709999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.93142, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1564.66, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.868885585737716}, {"collect_time_iso": "2026-07-14 19:45:00", "cooling_load_kw": 7266.52, "flow_m3h": 1988.0, "measured_flow_m3h": 1618.14, "power_kw": 2688.9, "ice_inventory_kwh": 45173.0514, "total_supply_temp_c": 4.129053333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -103.04809999999743, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.875, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1586.85, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.858154557316973}, {"collect_time_iso": "2026-07-14 20:00:00", "cooling_load_kw": 7596.45, "flow_m3h": 1988.0, "measured_flow_m3h": 1720.41, "power_kw": 2646.3, "ice_inventory_kwh": 45102.3597, "total_supply_temp_c": 4.157986666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -70.69170000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.84896, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1555.36, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8507929985710017}, {"collect_time_iso": "2026-07-14 20:15:00", "cooling_load_kw": 7461.08, "flow_m3h": 1988.0, "measured_flow_m3h": 1706.43, "power_kw": 2646.3, "ice_inventory_kwh": 45048.1979, "total_supply_temp_c": 4.195603333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -54.16179999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.83594, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1555.64, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8451527993327934}, {"collect_time_iso": "2026-07-14 20:30:00", "cooling_load_kw": 6545.56, "flow_m3h": 1988.0, "measured_flow_m3h": 1558.07, "power_kw": 2434.5, "ice_inventory_kwh": 45015.4898, "total_supply_temp_c": 4.179686666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.8099, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1482.72, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.841746704987643}, {"collect_time_iso": "2026-07-14 20:45:00", "cooling_load_kw": 6818.58, "flow_m3h": 1988.0, "measured_flow_m3h": 1556.99, "power_kw": 2376.45, "ice_inventory_kwh": 44966.6035, "total_supply_temp_c": 4.21441, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -48.88629999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.81424, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1434.4499999999998, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8366558758051057}, {"collect_time_iso": "2026-07-14 21:00:00", "cooling_load_kw": 6368.28, "flow_m3h": 1988.0, "measured_flow_m3h": 1517.12, "power_kw": 2388.15, "ice_inventory_kwh": 44933.8954, "total_supply_temp_c": 4.221643333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70809999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.8099, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1446.88, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.833249781459956}, {"collect_time_iso": "2026-07-14 21:15:00", "cooling_load_kw": 6413.15, "flow_m3h": 1988.0, "measured_flow_m3h": 1517.52, "power_kw": 2331.15, "ice_inventory_kwh": 44912.4417, "total_supply_temp_c": 4.24479, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.45370000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.78819, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1402.3, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8310156765669}, {"collect_time_iso": "2026-07-14 21:30:00", "cooling_load_kw": 6244.14, "flow_m3h": 1988.0, "measured_flow_m3h": 1522.69, "power_kw": 2388.6000000000004, "ice_inventory_kwh": 44879.7336, "total_supply_temp_c": 4.262150000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -32.70810000000384, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.77083, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1381.68, "dual_chiller_power_kw": 3.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.827609582221749}, {"collect_time_iso": "2026-07-14 21:45:00", "cooling_load_kw": 6160.6, "flow_m3h": 1988.0, "measured_flow_m3h": 1509.78, "power_kw": 2433.9, "ice_inventory_kwh": 44863.555400000005, "total_supply_temp_c": 4.26649, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.17819999999488, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.79253, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1387.19, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.825924847384363}, {"collect_time_iso": "2026-07-14 22:00:00", "cooling_load_kw": 6440.08, "flow_m3h": 1988.0, "measured_flow_m3h": 1554.76, "power_kw": 2398.3500000000004, "ice_inventory_kwh": 44841.75, "total_supply_temp_c": 4.266493333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.805400000002557, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.79688, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1362.72, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.823654117820928}, {"collect_time_iso": "2026-07-14 22:15:00", "cooling_load_kw": 6156.14, "flow_m3h": 1988.0, "measured_flow_m3h": 1509.15, "power_kw": 2431.2, "ice_inventory_kwh": 44836.4745, "total_supply_temp_c": 4.266493333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.80556, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1383.45, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8231047477652575}, {"collect_time_iso": "2026-07-14 22:30:00", "cooling_load_kw": 6424.3, "flow_m3h": 1988.0, "measured_flow_m3h": 1548.59, "power_kw": 2276.4, "ice_inventory_kwh": 44798.1392, "total_supply_temp_c": 4.265046666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -38.33529999999872, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.81858, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1363.42, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.81911265869406}, {"collect_time_iso": "2026-07-14 22:45:00", "cooling_load_kw": 6481.99, "flow_m3h": 1988.0, "measured_flow_m3h": 1617.53, "power_kw": 2270.25, "ice_inventory_kwh": 44776.6855, "total_supply_temp_c": 4.266493333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.45370000000128, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.81858, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1353.47, "dual_chiller_power_kw": 3.87, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.816878553801004}, {"collect_time_iso": "2026-07-14 23:00:00", "cooling_load_kw": 6532.59, "flow_m3h": 1988.0, "measured_flow_m3h": 1631.56, "power_kw": 2184.15, "ice_inventory_kwh": 44776.6855, "total_supply_temp_c": 4.27662, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.82726, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1307.36, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.816878553801004}, {"collect_time_iso": "2026-07-14 23:15:00", "cooling_load_kw": 5731.92, "flow_m3h": 1988.0, "measured_flow_m3h": 1504.83, "power_kw": 2250.75, "ice_inventory_kwh": 44760.1556, "total_supply_temp_c": 4.283853333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -16.52990000000256, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.84028, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1358.28, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.81515719429324}, {"collect_time_iso": "2026-07-14 23:30:00", "cooling_load_kw": 5655.71, "flow_m3h": 1988.0, "measured_flow_m3h": 1489.5, "power_kw": 2347.8, "ice_inventory_kwh": 44722.172, "total_supply_temp_c": 4.292533333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.86632, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1339.42, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.81120172989242}, {"collect_time_iso": "2026-07-14 23:45:00", "cooling_load_kw": 5514.99, "flow_m3h": 1200.0, "measured_flow_m3h": 1441.24, "power_kw": 1388.7, "ice_inventory_kwh": 44722.172, "total_supply_temp_c": 4.296876666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 0.0, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.87066, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 813.0, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.81120172989242}, {"collect_time_iso": "2026-07-15 00:00:00", "cooling_load_kw": 5214.2, "flow_m3h": 1200.0, "measured_flow_m3h": 1228.46, "power_kw": 1460.7, "ice_inventory_kwh": 44716.8965, "total_supply_temp_c": 4.30411, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -5.2755, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.8967, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 988.11, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.810652359836749}, {"collect_time_iso": "2026-07-15 00:15:00", "cooling_load_kw": 4665.39, "flow_m3h": 2400.0, "measured_flow_m3h": 1050.65, "power_kw": 2955.0, "ice_inventory_kwh": 44364.1414, "total_supply_temp_c": 4.307003333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -352.75509999999747, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1159.4301228448276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.54514, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1077.63, "dual_chiller_power_kw": 1071.39, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.77391781544765}, {"collect_time_iso": "2026-07-15 00:30:00", "cooling_load_kw": 5311.31, "flow_m3h": 2400.0, "measured_flow_m3h": 1147.56, "power_kw": 3008.55, "ice_inventory_kwh": 44700.7183, "total_supply_temp_c": 4.309896666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 336.5768999999962, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1119.7478814655171, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.08594, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1105.44, "dual_chiller_power_kw": 1099.38, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.8089676249993634}, {"collect_time_iso": "2026-07-15 00:45:00", "cooling_load_kw": 4855.99, "flow_m3h": 2400.0, "measured_flow_m3h": 1072.11, "power_kw": 2887.05, "ice_inventory_kwh": 45482.5474, "total_supply_temp_c": 4.318576666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 781.8291000000038, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1113.0412015086206, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.34635, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1114.14, "dual_chiller_power_kw": 1090.74, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.890384267249584}, {"collect_time_iso": "2026-07-15 01:00:00", "cooling_load_kw": 5542.39, "flow_m3h": 2400.0, "measured_flow_m3h": 1170.23, "power_kw": 2883.75, "ice_inventory_kwh": 46388.8783, "total_supply_temp_c": 4.32581, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 906.3308999999962, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1110.0230538793103, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.46354, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1116.99, "dual_chiller_power_kw": 1090.38, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 3.984766042813603}, {"collect_time_iso": "2026-07-15 01:15:00", "cooling_load_kw": 5141.97, "flow_m3h": 2400.0, "measured_flow_m3h": 1143.37, "power_kw": 2873.7, "ice_inventory_kwh": 47344.4472, "total_supply_temp_c": 4.324363333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 955.5689000000025, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1108.4579644396551, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.52431, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1110.27, "dual_chiller_power_kw": 1079.52, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.084275272230538}, {"collect_time_iso": "2026-07-15 01:30:00", "cooling_load_kw": 5388.01, "flow_m3h": 2400.0, "measured_flow_m3h": 1155.78, "power_kw": 2879.7, "ice_inventory_kwh": 48397.7887, "total_supply_temp_c": 4.32581, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.4520010775861, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.56337, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1110.78, "dual_chiller_power_kw": 1082.4, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.193966160012548}, {"collect_time_iso": "2026-07-15 01:45:00", "cooling_load_kw": 5127.3, "flow_m3h": 2400.0, "measured_flow_m3h": 1122.12, "power_kw": 3002.4, "ice_inventory_kwh": 49451.1302, "total_supply_temp_c": 4.33015, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1107.228453663793, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.57205, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1110.51, "dual_chiller_power_kw": 1080.6, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.303657047794558}, {"collect_time_iso": "2026-07-15 02:00:00", "cooling_load_kw": 4755.2, "flow_m3h": 2400.0, "measured_flow_m3h": 1036.8, "power_kw": 2976.45, "ice_inventory_kwh": 50531.5526, "total_supply_temp_c": 4.333043333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.422399999996, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.781358836207, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.58941, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1097.52, "dual_chiller_power_kw": 1079.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.416168035195671}, {"collect_time_iso": "2026-07-15 02:15:00", "cooling_load_kw": 4927.46, "flow_m3h": 2400.0, "measured_flow_m3h": 1051.78, "power_kw": 2975.4, "ice_inventory_kwh": 51595.4451, "total_supply_temp_c": 4.3316, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1063.8925, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1106.1107165948276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.61545, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1092.51, "dual_chiller_power_kw": 1086.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.5269576630890205}, {"collect_time_iso": "2026-07-15 02:30:00", "cooling_load_kw": 4682.96, "flow_m3h": 2400.0, "measured_flow_m3h": 1031.51, "power_kw": 2984.4, "ice_inventory_kwh": 52675.8675, "total_supply_temp_c": 4.3344933333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.4224000000024, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1105.3283006465517, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.64583, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1097.82, "dual_chiller_power_kw": 1080.06, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.639468650490134}, {"collect_time_iso": "2026-07-15 02:45:00", "cooling_load_kw": 5146.94, "flow_m3h": 2400.0, "measured_flow_m3h": 1095.6, "power_kw": 2866.95, "ice_inventory_kwh": 53729.209, "total_supply_temp_c": 4.333046666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.769432112069, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.66753, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1104.36, "dual_chiller_power_kw": 1074.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.749159538272144}, {"collect_time_iso": "2026-07-15 03:00:00", "cooling_load_kw": 4839.33, "flow_m3h": 2400.0, "measured_flow_m3h": 1075.26, "power_kw": 2889.6, "ice_inventory_kwh": 54798.7287, "total_supply_temp_c": 4.3388333333333335, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5197000000014, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1104.4338534482758, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.68056, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1120.62, "dual_chiller_power_kw": 1078.95, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.86053516089154}, {"collect_time_iso": "2026-07-15 03:15:00", "cooling_load_kw": 5183.64, "flow_m3h": 2400.0, "measured_flow_m3h": 1104.6, "power_kw": 2902.5, "ice_inventory_kwh": 55841.1675, "total_supply_temp_c": 4.3533, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999988, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.6514375, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.71094, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1136.52, "dual_chiller_power_kw": 1089.24, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 4.9690906838918325}, {"collect_time_iso": "2026-07-15 03:30:00", "cooling_load_kw": 7291.47, "flow_m3h": 2400.0, "measured_flow_m3h": 1660.47, "power_kw": 2932.95, "ice_inventory_kwh": 56948.6708, "total_supply_temp_c": 4.369213333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1107.5032999999987, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1103.3161163793104, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.72396, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 1, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1070.76, "dual_chiller_power_kw": 1087.56, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.08442177091205}, {"collect_time_iso": "2026-07-15 03:45:00", "cooling_load_kw": 6489.93, "flow_m3h": 3188.0, "measured_flow_m3h": 1464.72, "power_kw": 3792.3, "ice_inventory_kwh": 57958.75319999999, "total_supply_temp_c": 4.382233333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1010.0823999999961, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.7572478448276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.74566, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1492.66, "dual_chiller_power_kw": 1094.46, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.1896078242375685}, {"collect_time_iso": "2026-07-15 04:00:00", "cooling_load_kw": 5689.71, "flow_m3h": 3188.0, "measured_flow_m3h": 1357.54, "power_kw": 3663.9, "ice_inventory_kwh": 59000.8403, "total_supply_temp_c": 4.402486666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.0871000000102, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1102.4219267241378, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.75868, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1391.98, "dual_chiller_power_kw": 1102.32, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.298126722567486}, {"collect_time_iso": "2026-07-15 04:15:00", "cooling_load_kw": 5619.97, "flow_m3h": 3188.0, "measured_flow_m3h": 1392.96, "power_kw": 3533.7, "ice_inventory_kwh": 60081.26269999999, "total_supply_temp_c": 4.448783333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1080.4223999999897, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1101.3041896551724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.80208, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1295.33, "dual_chiller_power_kw": 1098.66, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.410637709968598}, {"collect_time_iso": "2026-07-15 04:30:00", "cooling_load_kw": 5287.81, "flow_m3h": 3188.0, "measured_flow_m3h": 1372.74, "power_kw": 3607.95, "ice_inventory_kwh": 61129.32869999999, "total_supply_temp_c": 4.4603600000000005, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1048.066, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.8508739224137, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.85851, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1257.87, "dual_chiller_power_kw": 1078.02, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.519779227694937}, {"collect_time_iso": "2026-07-15 04:45:00", "cooling_load_kw": 5249.92, "flow_m3h": 3188.0, "measured_flow_m3h": 1406.18, "power_kw": 3578.7, "ice_inventory_kwh": 62187.9457, "total_supply_temp_c": 4.440106666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1099.4037790948275, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.87587, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1226.13, "dual_chiller_power_kw": 1078.2, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.630019485532618}, {"collect_time_iso": "2026-07-15 05:00:00", "cooling_load_kw": 5209.07, "flow_m3h": 3188.0, "measured_flow_m3h": 1404.37, "power_kw": 3535.8, "ice_inventory_kwh": 63235.66, "total_supply_temp_c": 4.421293333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.714300000005, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1098.6213631465516, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.90625, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1206.76, "dual_chiller_power_kw": 1084.71, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.73912437858858}, {"collect_time_iso": "2026-07-15 05:15:00", "cooling_load_kw": 5044.35, "flow_m3h": 3188.0, "measured_flow_m3h": 1346.52, "power_kw": 3496.5, "ice_inventory_kwh": 64294.277, "total_supply_temp_c": 4.402486666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1058.617, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1097.838947198276, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.93663, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1184.86, "dual_chiller_power_kw": 1077.9, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.849364636426261}, {"collect_time_iso": "2026-07-15 05:30:00", "cooling_load_kw": 5535.9, "flow_m3h": 3188.0, "measured_flow_m3h": 1401.52, "power_kw": 3435.75, "ice_inventory_kwh": 65342.343, "total_supply_temp_c": 4.390913333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1048.066, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1096.7212101293103, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -3.98003, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1241.46, "dual_chiller_power_kw": 1072.98, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 5.9585061541526}, {"collect_time_iso": "2026-07-15 05:45:00", "cooling_load_kw": 5411.39, "flow_m3h": 3188.0, "measured_flow_m3h": 1366.12, "power_kw": 3462.9, "ice_inventory_kwh": 66395.6845, "total_supply_temp_c": 4.377893333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1053.3415, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1095.6032155172413, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.02344, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1263.44, "dual_chiller_power_kw": 1075.74, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.068197041934611}, {"collect_time_iso": "2026-07-15 06:00:00", "cooling_load_kw": 5658.33, "flow_m3h": 3188.0, "measured_flow_m3h": 1400.62, "power_kw": 3451.5, "ice_inventory_kwh": 67465.2042, "total_supply_temp_c": 4.372106666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1069.5196999999948, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1094.1501573275862, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.07986, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1259.27, "dual_chiller_power_kw": 1062.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.179572664554006}, {"collect_time_iso": "2026-07-15 06:15:00", "cooling_load_kw": 5448.43, "flow_m3h": 3188.0, "measured_flow_m3h": 1366.42, "power_kw": 3541.5, "ice_inventory_kwh": 68496.7403, "total_supply_temp_c": 4.364873333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1031.5361000000103, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1092.920646551724, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.1276, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1266.87, "dual_chiller_power_kw": 1060.08, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.286992822772583}, {"collect_time_iso": "2026-07-15 06:30:00", "cooling_load_kw": 6552.74, "flow_m3h": 3188.0, "measured_flow_m3h": 1572.69, "power_kw": 3565.65, "ice_inventory_kwh": 69544.4546, "total_supply_temp_c": 4.367766666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.7142999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1091.802651939655, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.17101, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1255.66, "dual_chiller_power_kw": 1065.99, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.396097715828545}, {"collect_time_iso": "2026-07-15 06:45:00", "cooling_load_kw": 5545.98, "flow_m3h": 3188.0, "measured_flow_m3h": 1391.34, "power_kw": 3574.5, "ice_inventory_kwh": 70592.1689, "total_supply_temp_c": 4.372106666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1047.714300000005, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1090.4613674568966, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.22309, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1251.41, "dual_chiller_power_kw": 1061.7, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.505202608884508}, {"collect_time_iso": "2026-07-15 07:00:00", "cooling_load_kw": 6678.07, "flow_m3h": 3188.0, "measured_flow_m3h": 1611.16, "power_kw": 3604.5, "ice_inventory_kwh": 71634.6077, "total_supply_temp_c": 4.377893333333334, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 1042.4387999999924, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1089.2318566810345, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.27083, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1283.1, "dual_chiller_power_kw": 1076.58, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.6137581318848}, {"collect_time_iso": "2026-07-15 07:15:00", "cooling_load_kw": 7060.37, "flow_m3h": 3188.0, "measured_flow_m3h": 1640.6, "power_kw": 3522.0, "ice_inventory_kwh": 72633.7874, "total_supply_temp_c": 4.375, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 999.1797000000076, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1087.5549935344827, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.33594, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1314.92, "dual_chiller_power_kw": 1070.79, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.717808820428604}, {"collect_time_iso": "2026-07-15 07:30:00", "cooling_load_kw": 5908.18, "flow_m3h": 3188.0, "measured_flow_m3h": 1373.15, "power_kw": 3611.55, "ice_inventory_kwh": 73561.9237, "total_supply_temp_c": 4.373550000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 928.1362999999923, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 1085.5430668103447, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -4.41406, "dual_chiller_mode": "ice_making", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1396.72, "dual_chiller_power_kw": 1061.4, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.814461325556057}, {"collect_time_iso": "2026-07-15 07:45:00", "cooling_load_kw": 6177.31, "flow_m3h": 1988.0, "measured_flow_m3h": 1418.46, "power_kw": 2229.3, "ice_inventory_kwh": 74354.6555, "total_supply_temp_c": 4.36921, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 792.731800000005, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.57986, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1366.63, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.897013332587995}, {"collect_time_iso": "2026-07-15 08:00:00", "cooling_load_kw": 7484.78, "flow_m3h": 1988.0, "measured_flow_m3h": 1670.87, "power_kw": 2176.35, "ice_inventory_kwh": 74615.2652, "total_supply_temp_c": 4.367763333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 260.60969999999486, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.57552, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1385.29, "dual_chiller_power_kw": 3.75, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.924152213338068}, {"collect_time_iso": "2026-07-15 08:15:00", "cooling_load_kw": 7139.04, "flow_m3h": 1988.0, "measured_flow_m3h": 1544.26, "power_kw": 2351.7, "ice_inventory_kwh": 74723.9405, "total_supply_temp_c": 4.373550000000001, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 108.67530000000511, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -1.74913, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1407.3200000000002, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.93546923648486}, {"collect_time_iso": "2026-07-15 08:30:00", "cooling_load_kw": 6702.5, "flow_m3h": 1988.0, "measured_flow_m3h": 1427.19, "power_kw": 2488.05, "ice_inventory_kwh": 74783.7295, "total_supply_temp_c": 4.367763333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.00955, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1519.92, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.941695430449115}, {"collect_time_iso": "2026-07-15 08:45:00", "cooling_load_kw": 8031.45, "flow_m3h": 1988.0, "measured_flow_m3h": 1631.51, "power_kw": 2779.5, "ice_inventory_kwh": 74832.6158, "total_supply_temp_c": 4.376446666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 48.886300000005114, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.07465, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1691.72, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.946786259631652}, {"collect_time_iso": "2026-07-15 09:00:00", "cooling_load_kw": 9758.46, "flow_m3h": 1988.0, "measured_flow_m3h": 2023.65, "power_kw": 2526.6, "ice_inventory_kwh": 74843.1668, "total_supply_temp_c": 4.116029999999999, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 10.551, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": -2.1224, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1331.66, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.947884999742991}, {"collect_time_iso": "2026-07-15 09:15:00", "cooling_load_kw": 6169.75, "flow_m3h": 1988.0, "measured_flow_m3h": 1460.4, "power_kw": 2455.5, "ice_inventory_kwh": 74881.1504, "total_supply_temp_c": 4.749713333333333, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 37.98359999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 6.97049, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1487.66, "dual_chiller_power_kw": 3.72, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.951840464143811}, {"collect_time_iso": "2026-07-15 09:30:00", "cooling_load_kw": 9835.01, "flow_m3h": 1988.0, "measured_flow_m3h": 2052.83, "power_kw": 3251.1, "ice_inventory_kwh": 74940.9394, "total_supply_temp_c": 4.98119, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 59.789, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 4.99132, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 0, "base_chiller_power_kw": 1788.41, "dual_chiller_power_kw": 15.48, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.9580666581080655}, {"collect_time_iso": "2026-07-15 09:45:00", "cooling_load_kw": 9550.85, "flow_m3h": 3188.0, "measured_flow_m3h": 1988.99, "power_kw": 3890.4, "ice_inventory_kwh": 74913.8585, "total_supply_temp_c": 4.60359, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.86892, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1639.18, "dual_chiller_power_kw": 891.12, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.955246558488962}, {"collect_time_iso": "2026-07-15 10:00:00", "cooling_load_kw": 9961.98, "flow_m3h": 3188.0, "measured_flow_m3h": 2038.43, "power_kw": 3645.0, "ice_inventory_kwh": 74978.923, "total_supply_temp_c": 4.425636666666667, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 65.0645, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.77344, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1580.66, "dual_chiller_power_kw": 755.19, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.962022122508885}, {"collect_time_iso": "2026-07-15 10:15:00", "cooling_load_kw": 9842.84, "flow_m3h": 3188.0, "measured_flow_m3h": 2004.73, "power_kw": 3458.4, "ice_inventory_kwh": 74957.4693, "total_supply_temp_c": 4.34751, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -21.453699999994882, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.89931, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1482.8, "dual_chiller_power_kw": 710.04, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.95978801761583}, {"collect_time_iso": "2026-07-15 10:30:00", "cooling_load_kw": 9303.68, "flow_m3h": 3188.0, "measured_flow_m3h": 1949.1, "power_kw": 3505.95, "ice_inventory_kwh": 75000.7284, "total_supply_temp_c": 4.28964, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 43.25909999999744, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.87326, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1507.2800000000002, "dual_chiller_power_kw": 728.31, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.96429285207232}, {"collect_time_iso": "2026-07-15 10:45:00", "cooling_load_kw": 9984.02, "flow_m3h": 3188.0, "measured_flow_m3h": 2018.02, "power_kw": 3506.85, "ice_inventory_kwh": 75027.80930000001, "total_supply_temp_c": 4.24624, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": 27.080900000002558, "ice_discharge_on": "no", "ice_delta_per_step_kwh": 0.0, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 2.88194, "dual_chiller_mode": "cooling", "base_chiller_on_count": 2, "dual_chiller_on_count": 1, "base_chiller_power_kw": 1496.02, "dual_chiller_power_kw": 731.07, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.967112951691424}, {"collect_time_iso": "2026-07-15 11:00:00", "cooling_load_kw": 7415.66, "flow_m3h": 788.0, "measured_flow_m3h": 2020.17, "power_kw": 1767.3, "ice_inventory_kwh": 74767.19959999999, "total_supply_temp_c": 4.470486666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -260.60970000000765, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -260.60970000000765, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.04861, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 667.08, "dual_chiller_power_kw": 3.84, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.939974070941349}, {"collect_time_iso": "2026-07-15 11:15:00", "cooling_load_kw": 10761.2, "flow_m3h": 788.0, "measured_flow_m3h": 2166.64, "power_kw": 2019.0, "ice_inventory_kwh": 73176.4605, "total_supply_temp_c": 4.197046666666666, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1590.7390999999975, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1590.7390999999975, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.02257, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 790.46, "dual_chiller_power_kw": 3.78, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.774320686821806}, {"collect_time_iso": "2026-07-15 11:30:00", "cooling_load_kw": 9966.11, "flow_m3h": 788.0, "measured_flow_m3h": 2036.19, "power_kw": 1924.95, "ice_inventory_kwh": 71238.2418, "total_supply_temp_c": 4.29977, "contract_supply_temp_c": 4.0, "measured_ice_delta_per_step_kwh": -1938.218699999995, "ice_discharge_on": "yes", "ice_delta_per_step_kwh": -1938.218699999995, "min_chiller_setpoint_c": 4.0, "dual_min_chw_out_temp_c": 7.01389, "dual_chiller_mode": "cooling", "base_chiller_on_count": 1, "dual_chiller_on_count": 0, "base_chiller_power_kw": 733.36, "dual_chiller_power_kw": 0.0, "base_chiller_avg_freq_hz": null, "dual_chiller_avg_freq_hz": null, "max_ice_discharge_power_kw": 8162.394280000002, "ice_supported_duration_h": 6.572482128368833}];
const maxIceInventoryKwh = 81239.000000;
const iceDischargePowerLimitKw = 8162.394280;
const designCoolingCapacityKw = 20113.000000;
const dualIceMakingCapacityKw = 4220.000000;
const dualAirConditionCapacityKw = 5415.000000;
const dualIceMakingRatedOutTempC = -5.600000;
const dualAirConditionOutTempC = 6.000000;
const baseAirConditionCapacityKw = 3868.000000;
const baseAirConditionCop = 5.730000;
const dualAirConditionCop = 5.830000;
const dualIceMakingRatedPowerKw = 1026.000000;
const waterHeatKwPerM3hC = 1.163000;
const defaultContractSupplyTempC = 4.000000;
const baseChillerFlowM3h = 788.000000;
const dualChillerFlowM3h = 1200.000000;
const baseChillerPumpPowerKw = 110.000000;
const dualChillerPumpPowerKw = 132.000000;
const defaultTargetResponseDurationH = 2.000000;
const rtToKwh = 3.517, stepH = 0.25, reserveFraction = 0.10, usableFraction = 0.85, copIce = 4.11, restoreH = 4.0;
let isAuto = true;
const fieldIds = ["cooling_load_kw","total_supply_temp_c","contract_supply_temp_c","ice_inventory_kwh","measured_ice_delta_per_step_kwh","ice_discharge_on","base_chiller_on_count","dual_chiller_on_count","dual_chiller_mode"];
const parameterFieldIds = ["target_response_duration_h"];
const displayOnlyIds = ["flow_m3h","power_kw","min_chiller_setpoint_c","current_ice_discharge_power_kw","base_chiller_power_kw","dual_chiller_power_kw"];

function init() {
  const timeSelect = document.getElementById("timeSelect");
  dataRows.forEach((row, idx) => {
    const option = document.createElement("option");
    option.value = idx;
    option.textContent = row.collect_time_iso;
    timeSelect.appendChild(option);
  });
  timeSelect.addEventListener("change", () => loadRow(Number(timeSelect.value)));
  document.getElementById("calcBtn").addEventListener("click", calculate);
  document.getElementById("latestBtn").addEventListener("click", () => { timeSelect.value = String(dataRows.length - 1); loadRow(dataRows.length - 1); });
  document.getElementById("prevTimeBtn").addEventListener("click", () => shiftTime(-1));
  document.getElementById("nextTimeBtn").addEventListener("click", () => shiftTime(1));
  document.getElementById("autoBtn").addEventListener("click", () => setInputMode(true));
  document.getElementById("manualBtn").addEventListener("click", () => setInputMode(false));
  function handleFieldChange() {
    syncIceDischargeWithDualMode();
    calculate();
  }
  fieldIds.forEach(id => document.getElementById(id).addEventListener("input", handleFieldChange));
  fieldIds.forEach(id => document.getElementById(id).addEventListener("change", handleFieldChange));
  parameterFieldIds.forEach(id => document.getElementById(id).addEventListener("input", calculate));
  parameterFieldIds.forEach(id => document.getElementById(id).addEventListener("change", calculate));
  setInputMode(true);
  timeSelect.value = String(dataRows.length - 1);
  loadRow(dataRows.length - 1);
}

function setInputMode(autoMode) {
  isAuto = autoMode;
  document.getElementById("timeSelect").disabled = !isAuto;
  document.getElementById("autoBtn").className = isAuto ? "" : "secondary";
  document.getElementById("manualBtn").className = isAuto ? "secondary" : "";
  fieldIds.forEach(id => document.getElementById(id).disabled = isAuto);
  syncIceDischargeWithDualMode();
  updateTimeButtons();
  calculate();
}

function shiftTime(step) {
  if (!isAuto) return;
  const timeSelect = document.getElementById("timeSelect");
  const current = Number(timeSelect.value);
  const next = Math.min(Math.max(current + step, 0), dataRows.length - 1);
  if (next === current) return;
  timeSelect.value = String(next);
  loadRow(next);
}

function loadRow(index) {
  const row = dataRows[index];
  [...fieldIds, ...displayOnlyIds, "ice_delta_per_step_kwh"].forEach(id => {
    const value = row[id];
    document.getElementById(id).value = value === null || value === undefined ? "" : value;
  });
  syncIceDischargeWithDualMode();
  updateTimeButtons();
  calculate();
}

function updateTimeButtons() {
  const timeSelect = document.getElementById("timeSelect");
  const index = Number(timeSelect.value);
  document.getElementById("prevTimeBtn").disabled = !isAuto || index <= 0;
  document.getElementById("nextTimeBtn").disabled = !isAuto || index >= dataRows.length - 1;
  document.getElementById("latestBtn").disabled = !isAuto || index >= dataRows.length - 1;
}

function num(id, fallback = 0) {
  const value = Number(document.getElementById(id).value);
  return Number.isFinite(value) ? value : fallback;
}

function maybeNum(id) {
  const text = document.getElementById(id).value.trim();
  if (text === "") return null;
  const value = Number(text);
  return Number.isFinite(value) ? value : null;
}

function syncIceDischargeWithDualMode() {
  const isIceMaking = document.getElementById("dual_chiller_mode").value === "ice_making";
  const discharge = document.getElementById("ice_discharge_on");
  if (isIceMaking) discharge.value = "no";
  discharge.disabled = isAuto || isIceMaking;
}

function calculate() {
  syncIceDischargeWithDualMode();
  const row = dataRows[Number(document.getElementById("timeSelect").value)] || dataRows[dataRows.length - 1];
  const state = {
    coolingLoadKw: num("cooling_load_kw"),
    powerKw: num("power_kw"),
    totalSupplyTempC: num("total_supply_temp_c", defaultContractSupplyTempC),
    contractSupplyTempC: num("contract_supply_temp_c", defaultContractSupplyTempC),
    iceInventoryKwh: num("ice_inventory_kwh"),
    measuredIceDeltaRt: num("measured_ice_delta_per_step_kwh") / rtToKwh,
    iceDischargeOn: document.getElementById("ice_discharge_on").value === "yes",
    baseOn: Math.round(num("base_chiller_on_count")),
    dualOn: Math.round(num("dual_chiller_on_count")),
    dualMode: document.getElementById("dual_chiller_mode").value,
    basePowerKw: num("base_chiller_power_kw"),
    dualPowerKw: num("dual_chiller_power_kw"),
    targetResponseH: Math.max(num("target_response_duration_h", defaultTargetResponseDurationH), 0.01),
    setpointC: maybeNum("min_chiller_setpoint_c")
  };
  state.flowM3h = isAuto ? num("flow_m3h") : activeChillerFlowM3h(state);
  document.getElementById("flow_m3h").value = state.flowM3h.toFixed(2);
  const modeResult = inferModeAndIceDelta(state);
  const powerParts = estimateStationPowerParts(state, modeResult.mode);
  if (isAuto) {
    state.pumpPowerKw = powerParts.pumpPowerKw;
    state.chillerPowerKw = Math.max(state.powerKw - state.pumpPowerKw, 0);
    if (state.dualPowerKw <= 0) {
      state.dualPowerKw = powerParts.dualChillerPowerKw;
    }
    if (state.basePowerKw <= 0 && state.chillerPowerKw > state.dualPowerKw) {
      state.basePowerKw = Math.max(state.chillerPowerKw - state.dualPowerKw, 0);
    }
  } else {
    state.chillerPowerKw = powerParts.chillerPowerKw;
    state.basePowerKw = powerParts.baseChillerPowerKw;
    state.dualPowerKw = powerParts.dualChillerPowerKw;
    state.pumpPowerKw = powerParts.pumpPowerKw;
    state.powerKw = powerParts.totalPowerKw;
    document.getElementById("power_kw").value = state.powerKw.toFixed(2);
  }
  document.getElementById("base_chiller_power_kw").value = state.basePowerKw.toFixed(2);
  document.getElementById("dual_chiller_power_kw").value = state.dualPowerKw.toFixed(2);
  state.iceDeltaRt = modeResult.effectiveIceDeltaRt;
  document.getElementById("ice_delta_per_step_kwh").value = (state.iceDeltaRt * rtToKwh).toFixed(2);
  document.getElementById("operation_mode").value = modeResult.mode;
  const loadRatio = state.coolingLoadKw / designCoolingCapacityKw;
  document.getElementById("currentTime").textContent = isAuto ? `当前数据时间：${row.collect_time_iso}` : "当前为手动输入模式";

  const iceDischargeKw = Math.max(-state.iceDeltaRt * rtToKwh / stepH, 0);
  const iceChargeKw = Math.max(state.iceDeltaRt * rtToKwh / stepH, 0);
  document.getElementById("current_ice_discharge_power_kw").value = iceDischargeKw.toFixed(2);
  const availableCoolingCapacityKw = currentAvailableCoolingCapacityKw(state, modeResult.mode, iceDischargeKw);
  state.systemCoolingKw = Math.min(Math.max(state.coolingLoadKw, 0), availableCoolingCapacityKw);
  const iceRemainingKwh = state.iceInventoryKwh;
  const reserveKwh = maxIceInventoryKwh * reserveFraction;
  const usableIceKwh = Math.max(iceRemainingKwh - reserveKwh, 0) * usableFraction;
  const availableIceKw = Math.min(usableIceKwh / state.targetResponseH, iceDischargePowerLimitKw);
  state.maxIceDischargeKw = availableIceKw;

  let stopIcePowerKw = 0, loadShiftPowerKw = 0, transferCoolingKwh = 0;
  let iceSupportedH = availableIceKw > 0 ? usableIceKwh / availableIceKw : 0;
  let responseH = 0;
  let supplyTempReductionPowerKw = 0, supplyTempReductionCoolingKw = 0, overcoolingDeltaC = 0;
  const actions = [], warnings = [modeResult.reason];
  if (state.coolingLoadKw > availableCoolingCapacityKw + 1e-6) {
    warnings.push(`当前冷负荷需求 ${state.coolingLoadKw.toFixed(1)} kW 已超过当前设备与蓄冰可提供制冷量 ${availableCoolingCapacityKw.toFixed(1)} kW，系统总制冷量按可用能力上限计算，建议增加可用机组或降低负荷侧需求。`);
  }
  if (modeResult.mode === "制冰") {
    stopIcePowerKw = iceChargeKw / copIce;
    responseH = stopIcePowerKw > 0 ? state.targetResponseH : 0;
    transferCoolingKwh = iceChargeKw * responseH;
    actions.push("停止或降低制冰负荷，直接削减双工况机组制冰电功率。");
  } else if (modeResult.mode === "基载" || modeResult.mode === "基载+双工况") {
    const replacement = iceReplacementByRunningChillers(state, availableIceKw);
    loadShiftPowerKw = replacement.reduciblePowerKw;
    responseH = replacement.replacedCoolingKw > 0 ? Math.min(state.targetResponseH, usableIceKwh / replacement.replacedCoolingKw) : 0;
    transferCoolingKwh = replacement.replacedCoolingKw * responseH;
    actions.push(`当前未释冰，但具备蓄冰替代潜力：${replacement.description}`);
  } else if (modeResult.mode === "释冰+基载" || modeResult.mode === "释冰+基载+双工况") {
    const additionalIceKw = Math.max(availableIceKw - iceDischargeKw, 0);
    const replacement = iceReplacementByRunningChillers(state, additionalIceKw);
    loadShiftPowerKw = replacement.reduciblePowerKw;
    responseH = replacement.replacedCoolingKw > 0 ? Math.min(state.targetResponseH, usableIceKwh / replacement.replacedCoolingKw) : 0;
    transferCoolingKwh = replacement.replacedCoolingKw * responseH;
    actions.push(`当前正在释冰，可评估增加释冰速率：${replacement.description}`);
  } else {
    actions.push("当前工况不适合作为自动需求响应时段，建议先核查设备状态和测点。");
  }
  const supplyTempReduction = supplyTemperatureReductionByContract(state, modeResult.mode);
  supplyTempReductionPowerKw = supplyTempReduction.reduciblePowerKw;
  supplyTempReductionCoolingKw = supplyTempReduction.replacedCoolingKw;
  overcoolingDeltaC = supplyTempReduction.overcoolingDeltaC;
  if (supplyTempReductionPowerKw > 0) {
    responseH = Math.max(responseH, state.targetResponseH);
    actions.push(`总供水温度低于合同值，可上调到${state.contractSupplyTempC.toFixed(1)}℃以减少过冷冷量：${supplyTempReduction.description}`);
  }
  const reducibleKw = Math.min(Math.max(stopIcePowerKw + loadShiftPowerKw + supplyTempReductionPowerKw, 0), Math.max(state.powerKw, 0));
  const reboundKw = transferCoolingKwh / copIce / restoreH;
  const level = classifyLevel(reducibleKw, responseH);
  if (level === "不建议响应") warnings.push("可削减功率或可响应时长不足，当前不建议参与削峰响应。");
  render({ mode: modeResult.mode, loadRatio, iceDischargeKw, iceChargeKw, usableIceKwh, availableIceKw, stopIcePowerKw, loadShiftPowerKw, supplyTempReductionPowerKw, supplyTempReductionCoolingKw, overcoolingDeltaC, reducibleKw, responseH, iceSupportedH, transferCoolingKwh, reboundKw, level, actions, warnings, state });
}

function inferModeAndIceDelta(state) {
  if (state.dualOn >= 1 && state.dualMode === "ice_making") {
    const iceMakingKw = dualIceMakingPowerKw(state);
    return { mode:"制冰", effectiveIceDeltaRt: iceMakingKw * stepH / rtToKwh, reason:`制冰判据优先成立：双工况运行台数=${state.dualOn}，双工况冷水机组工况=制冰；估算制冰功率=${iceMakingKw.toFixed(1)} kW。` };
  }
  const dischargeDelta = Math.min(state.measuredIceDeltaRt, -50);
  if (state.iceDischargeOn && state.baseOn >= 1 && state.dualOn >= 1) return { mode:"释冰+基载+双工况", effectiveIceDeltaRt:dischargeDelta, reason:`释冰判据成立：当前是否释冰=是，同时基载和双工况运行；库存差分=${(state.measuredIceDeltaRt*rtToKwh).toFixed(1)} kWh。` };
  if (state.iceDischargeOn && state.baseOn >= 1) return { mode:"释冰+基载", effectiveIceDeltaRt:dischargeDelta, reason:`释冰判据成立：当前是否释冰=是，同时基载运行；库存差分=${(state.measuredIceDeltaRt*rtToKwh).toFixed(1)} kWh。` };
  if (state.iceDischargeOn && state.baseOn < 1 && state.dualOn < 1) return { mode:"释冰", effectiveIceDeltaRt:dischargeDelta, reason:`释冰判据成立：当前是否释冰=是，主冷机未运行；库存差分=${(state.measuredIceDeltaRt*rtToKwh).toFixed(1)} kWh。` };
  if (state.baseOn >= 1 && state.dualOn >= 1) return { mode:"基载+双工况", effectiveIceDeltaRt:0, reason:`当前是否释冰=否，未满足制冰判据，按运行机组组合识别为基载+双工况。` };
  if (state.baseOn >= 1) return { mode:"基载", effectiveIceDeltaRt:0, reason:`当前是否释冰=否，未满足制冰判据，按运行机组组合识别为基载。` };
  return { mode:"异常/未定义", effectiveIceDeltaRt:0, reason:"未满足制冰、释冰或主冷机运行判据，识别为异常/未定义。" };
}

function dualIceMakingPowerKw(state) {
  if (state.dualPowerKw > 0) return state.dualPowerKw * copIce;
  return state.dualOn * dualIceMakingCapacityKw;
}

function iceReplacementByRunningChillers(state, availableIceCoolingKw) {
  let remaining = Math.min(Math.max(availableIceCoolingKw,0), Math.max(state.coolingLoadKw,0), Math.max(state.baseOn,0)*baseAirConditionCapacityKw + Math.max(state.dualOn,0)*dualAirConditionCapacityKw);
  const replacedCoolingKw = remaining;
  const dualReplaceKw = Math.min(remaining, Math.max(state.dualOn,0)*dualAirConditionCapacityKw);
  remaining -= dualReplaceKw;
  const baseReplaceKw = Math.min(remaining, Math.max(state.baseOn,0)*baseAirConditionCapacityKw);
  const reduciblePowerKw = dualReplaceKw / dualAirConditionCop + baseReplaceKw / baseAirConditionCop;
  const parts = [];
  if (dualReplaceKw > 0) parts.push(`优先替代双工况冷量${dualReplaceKw.toFixed(1)} kW`);
  if (baseReplaceKw > 0) parts.push(`再替代基载冷量${baseReplaceKw.toFixed(1)} kW`);
  if (parts.length === 0) parts.push("当前没有可被释冰替代的运行冷机冷量");
  parts.push(`折算削减电功率${reduciblePowerKw.toFixed(1)} kW`);
  return { replacedCoolingKw, reduciblePowerKw, description: parts.join("，") + "。" };
}

function supplyTemperatureReductionByContract(state, mode) {
  const supplyState = {...state};
  if (mode === "制冰") {
    supplyState.dualOn = 0;
    supplyState.flowM3h = Math.max(state.baseOn, 0) * baseChillerFlowM3h;
  }
  const overcoolingDeltaC = Math.max(state.contractSupplyTempC - state.totalSupplyTempC, 0);
  const overcoolingCoolingKw = Math.max(supplyState.flowM3h, 0) * waterHeatKwPerM3hC * overcoolingDeltaC;
  const replacement = chillerReductionByRunningChillers(supplyState, overcoolingCoolingKw, "供水温度上调");
  return { ...replacement, overcoolingDeltaC, overcoolingCoolingKw };
}

function activeChillerFlowM3h(state) {
  return Math.max(state.baseOn, 0) * baseChillerFlowM3h + Math.max(state.dualOn, 0) * dualChillerFlowM3h;
}

function currentAvailableCoolingCapacityKw(state, mode, iceDischargeKw) {
  const baseCoolingCapacityKw = Math.max(state.baseOn, 0) * baseAirConditionCapacityKw;
  const dualCoolingCapacityKw = mode === "制冰" ? 0 : Math.max(state.dualOn, 0) * dualAirConditionCapacityKw;
  return baseCoolingCapacityKw + dualCoolingCapacityKw + Math.max(iceDischargeKw, 0);
}

function estimateStationPowerParts(state, mode) {
  const baseOn = Math.max(state.baseOn, 0);
  const dualOn = Math.max(state.dualOn, 0);
  const pumpPowerKw = baseOn * baseChillerPumpPowerKw + dualOn * dualChillerPumpPowerKw;
  let baseChillerPowerKw = 0;
  let dualChillerPowerKw = 0;
  let chillerPowerKw = 0;

  if (mode === "制冰") {
    const baseCoolingCapacityKw = baseOn * baseAirConditionCapacityKw;
    const baseCoolingKw = Math.min(Math.max(state.coolingLoadKw, 0), baseCoolingCapacityKw);
    baseChillerPowerKw = baseAirConditionCop > 0 ? baseCoolingKw / baseAirConditionCop : 0;
    dualChillerPowerKw = state.dualPowerKw > 0 ? state.dualPowerKw : dualOn * dualIceMakingRatedPowerKw;
    chillerPowerKw = baseChillerPowerKw + dualChillerPowerKw;
  } else {
    const baseCapacityKw = baseOn * baseAirConditionCapacityKw;
    const dualCapacityKw = dualOn * dualAirConditionCapacityKw;
    const totalCapacityKw = baseCapacityKw + dualCapacityKw;
    const coolingToServeKw = Math.min(Math.max(state.coolingLoadKw, 0), totalCapacityKw);
    if (totalCapacityKw > 0 && coolingToServeKw > 0) {
      const baseCoolingKw = coolingToServeKw * baseCapacityKw / totalCapacityKw;
      const dualCoolingKw = coolingToServeKw * dualCapacityKw / totalCapacityKw;
      baseChillerPowerKw = baseAirConditionCop > 0 ? baseCoolingKw / baseAirConditionCop : 0;
      dualChillerPowerKw = dualAirConditionCop > 0 ? dualCoolingKw / dualAirConditionCop : 0;
      chillerPowerKw = baseChillerPowerKw + dualChillerPowerKw;
    }
  }

  return {
    baseChillerPowerKw,
    dualChillerPowerKw,
    chillerPowerKw,
    pumpPowerKw,
    totalPowerKw: chillerPowerKw + pumpPowerKw
  };
}

function chillerReductionByRunningChillers(state, reducibleCoolingKw, label) {
  let remaining = Math.min(Math.max(reducibleCoolingKw,0), Math.max(state.coolingLoadKw,0), Math.max(state.baseOn,0)*baseAirConditionCapacityKw + Math.max(state.dualOn,0)*dualAirConditionCapacityKw);
  const replacedCoolingKw = remaining;
  const dualReplaceKw = Math.min(remaining, Math.max(state.dualOn,0)*dualAirConditionCapacityKw);
  remaining -= dualReplaceKw;
  const baseReplaceKw = Math.min(remaining, Math.max(state.baseOn,0)*baseAirConditionCapacityKw);
  const reduciblePowerKw = dualReplaceKw / dualAirConditionCop + baseReplaceKw / baseAirConditionCop;
  const parts = [];
  if (dualReplaceKw > 0) parts.push(`${label}减少双工况冷量${dualReplaceKw.toFixed(1)} kW`);
  if (baseReplaceKw > 0) parts.push(`${label}减少基载冷量${baseReplaceKw.toFixed(1)} kW`);
  if (parts.length === 0) parts.push("当前没有可被削减的运行冷机冷量");
  parts.push(`折算削减电功率${reduciblePowerKw.toFixed(1)} kW`);
  return { replacedCoolingKw, reduciblePowerKw, description: parts.join("，") + "。" };
}

function classifyLevel(powerKw, durationH) {
  if (powerKw >= 1000 && durationH >= 1) return "可响应";
  if (powerKw >= 300 && durationH >= 0.5) return "有限响应";
  return "不建议响应";
}

function render(result) {
  setText("pReduce", result.reducibleKw, 1);
  setText("iceSupportedDuration", result.iceSupportedH, 3);
  setText("energy", result.transferCoolingKwh, 0);
  setText("rebound", result.reboundKw, 1);
  setText("systemPower", result.state.powerKw, 1);
  setText("chillerPower", result.state.chillerPowerKw, 1);
  setText("pumpPower", result.state.pumpPowerKw, 1);
  setText("systemCooling", result.state.systemCoolingKw, 1);
  setText("systemCop", result.state.powerKw > 0 ? result.state.systemCoolingKw / result.state.powerKw : NaN, 2);
  setText("systemFlow", result.state.flowM3h, 0);
  const badge = document.getElementById("levelBadge");
  badge.textContent = result.level;
  badge.className = "status " + (result.level === "可响应" ? "ok" : result.level === "有限响应" ? "mid" : "no");
  const maxBar = Math.max(result.stopIcePowerKw, result.loadShiftPowerKw, result.supplyTempReductionPowerKw, result.reboundKw, 1);
  setBar("stopBar", "stopVal", result.stopIcePowerKw, maxBar);
  setBar("shiftBar", "shiftVal", result.loadShiftPowerKw, maxBar);
  setBar("supplyTempBar", "supplyTempVal", result.supplyTempReductionPowerKw, maxBar);
  setBar("reboundBar", "reboundVal", result.reboundKw, maxBar);
  let supplyText = "";
  if (result.overcoolingDeltaC > 0) {
    supplyText = `总供水温度比合同值低<strong>${result.overcoolingDeltaC.toFixed(2)}℃</strong>，对应可减少过冷冷量约<strong>${result.supplyTempReductionCoolingKw.toFixed(1)} kW</strong>。`;
  } else {
    const deltaHigh = result.state.totalSupplyTempC - result.state.contractSupplyTempC;
    supplyText = `总供水温度不低于合同值，当前无供水温度上调削减项；当前比合同值高<strong>${Math.max(deltaHigh, 0).toFixed(2)}℃</strong>。`;
  }
  document.getElementById("summaryText").innerHTML = `当前工况为<strong>${result.mode}</strong>，负荷率为<strong>${(result.loadRatio*100).toFixed(1)}%</strong>。当前按<strong>${result.state.targetResponseH.toFixed(2)} h</strong>响应任务评估。用于计算的单步冰量变化为<strong>${(result.state.iceDeltaRt*rtToKwh).toFixed(1)} kWh</strong>，可用蓄冰冷量约<strong>${result.usableIceKwh.toFixed(0)} kWh</strong>。${supplyText}`;
  fillList("actions", result.actions);
  fillList("warnings", result.warnings.length ? result.warnings : ["暂无明显约束风险。"]);
}
function setText(id, value, digits) { document.getElementById(id).textContent = Number.isFinite(value) ? value.toFixed(digits) : "--"; }
function setBar(barId, valueId, value, maxValue) { document.getElementById(barId).style.width = `${Math.min(value/maxValue*100,100)}%`; document.getElementById(valueId).textContent = `${value.toFixed(1)} kW`; }
function fillList(id, items) { const list = document.getElementById(id); list.innerHTML = ""; items.forEach(text => { const li=document.createElement("li"); li.textContent=text; list.appendChild(li); }); }
init();
</script>
</body>
</html>
